time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853600,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7571502327919006,0.4157331585884094,0.380971759557724,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8775843381881714,0.6580480933189392,0.6282418370246887,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8586801290512085,0.616401731967926,0.4347591400146484,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7717081904411316,0.4411168098449707,0.4248583018779754,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.632937490940094,0.2383646517992019,1.1112431287765503,284.99871826171875,284.95001220703125,299.8332214355469,292.482421875,297.922119140625,297.2118225097656,284.99786376953125,1.0,0.7260128855705261,0.361979216337204,0.361979216337204,1.0,1.0,-3.579035758972168,0.9683701992034912,2.6106655597686768,0.1609968096017837,0.9281975626945496,0.9281975626945496,0.0,312.2099304199219,292.0,59364.24609375,0.0,5321.37890625,1.0,279.14129638671875,283.063232421875,295.45477294921875,299.2159729003906,293.1499938964844,293.1499938964844,278.8500061035156,33387.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939609169960022,1.0,0.0,0.0,3.61868953704834,3.618712902069092,8.737676466807898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.6416015625,0.0,1479.2340087890625,1895.4371337890625,0.0,3768.890625,0.8964019417762756,1.0,0.0,3.0,1.0,0.0
17853660,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.761884331703186,0.4148921966552734,0.3800764977931976,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8834396004676819,0.6569748520851135,0.6271179914474487,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8654677271842957,0.6180952787399292,0.4358363747596741,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7772098779678345,0.4411755800247192,0.4247158169746399,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6368623375892639,0.2382275462150573,1.1093406677246094,284.9082946777344,284.95001220703125,299.8397216796875,292.5178527832031,297.9187316894531,297.2066345214844,284.9088439941406,1.0,0.7208841443061829,0.3614596426486969,0.3614596426486969,1.0,1.0,-3.5754518508911133,0.965578556060791,2.6098732948303223,0.1592899113893509,0.844996452331543,0.844996452331543,0.0,302.510498046875,280.0,60019.1875,0.0,5240.177734375,1.0,278.85858154296875,282.95281982421875,295.53350830078125,299.40704345703125,293.1499938964844,293.1499938964844,279.1499938964844,38492.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465328454971312,1.0,0.0,0.0,3.503387451171875,3.503410577774048,8.189731488528196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.6923828125,0.0,1393.98828125,1895.4371337890625,0.0,3831.673828125,0.8748643398284912,1.0,0.0,3.0,1.0,0.0
17853720,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.761884331703186,0.4148921966552734,0.3800764977931976,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8834396004676819,0.6569748520851135,0.6271179914474487,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8654677271842957,0.6180952787399292,0.4358363747596741,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7772098779678345,0.4411755800247192,0.4247158169746399,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6368623375892639,0.2382275462150573,1.1093406677246094,284.9082946777344,284.95001220703125,299.8397216796875,292.5178527832031,297.9187316894531,297.2066345214844,284.9088439941406,1.0,0.7208841443061829,0.3614596426486969,0.3614596426486969,1.0,1.0,-3.5754518508911133,0.965578556060791,2.6098732948303223,0.1592899113893509,0.844996452331543,0.844996452331543,0.0,302.510498046875,280.0,60019.1875,0.0,5240.177734375,1.0,278.85858154296875,282.95281982421875,295.53350830078125,299.40704345703125,293.1499938964844,293.1499938964844,279.1499938964844,38492.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465328454971312,1.0,0.0,0.0,3.503387451171875,3.503410577774048,8.189731488528196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.6923828125,0.0,1393.98828125,1895.4371337890625,0.0,3831.673828125,0.8748643398284912,1.0,0.0,3.0,1.0,0.0
17853780,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7682427167892456,0.4150903820991516,0.3795993328094482,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8910488486289978,0.6569384336471558,0.6263788342475891,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.874074399471283,0.6208990216255188,0.4372602999210357,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7842563390731812,0.4419605135917663,0.4248153567314148,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.641961395740509,0.238521322607994,1.1079444885253906,284.9990234375,284.95001220703125,299.8468933105469,292.5545654296875,297.9224853515625,297.2107849121094,284.9981994628906,1.0,0.7153167128562927,0.3609400987625122,0.3609400987625122,1.0,1.0,-3.5741336345672607,0.9635194540023804,2.610614061355591,0.15764681994915,0.9287415146827698,0.9287415146827698,0.0,291.2557983398437,268.0,59439.58984375,0.0,5155.173828125,1.0,279.14129638671875,283.0654296875,295.5261535644531,299.2918395996094,293.1499938964844,293.1499938964844,278.8500061035156,33400.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372429251670836,1.0,0.0,0.0,3.621259927749634,3.621283054351807,8.750092774789664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.138671875,0.0,1482.1312255859375,1895.4371337890625,0.0,3747.345703125,0.8969800472259521,1.0,0.0,3.0,1.0,0.0
17853840,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7682427167892456,0.4150903820991516,0.3795993328094482,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8910488486289978,0.6569384336471558,0.6263788342475891,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.874074399471283,0.6208990216255188,0.4372602999210357,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7842563390731812,0.4419605135917663,0.4248153567314148,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.641961395740509,0.238521322607994,1.1079444885253906,284.9990234375,284.95001220703125,299.8468933105469,292.5545654296875,297.9224853515625,297.2107849121094,284.9981994628906,1.0,0.7153167128562927,0.3609400987625122,0.3609400987625122,1.0,1.0,-3.5741336345672607,0.9635194540023804,2.610614061355591,0.15764681994915,0.9287415146827698,0.9287415146827698,0.0,291.2557983398437,268.0,59439.58984375,0.0,5155.173828125,1.0,279.14129638671875,283.0654296875,295.5261535644531,299.2918395996094,293.1499938964844,293.1499938964844,278.8500061035156,33400.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372429251670836,1.0,0.0,0.0,3.621259927749634,3.621283054351807,8.750092774789664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.138671875,0.0,1482.1312255859375,1895.4371337890625,0.0,3747.345703125,0.8969800472259521,1.0,0.0,3.0,1.0,0.0
17853900,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7716609835624695,0.414752334356308,0.3793362379074096,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8951276540756226,0.6564769148826599,0.626000702381134,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8786556720733643,0.6217824816703796,0.4379271864891052,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7880423069000244,0.4420684576034546,0.4248812794685364,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.6447610259056091,0.2385352700948715,1.107431411743164,284.8795471191406,284.95001220703125,299.85064697265625,292.5733337402344,297.9215393066406,297.2090148925781,284.8787536621094,1.0,0.7124756574630737,0.3606803119182586,0.3606803119182586,1.0,1.0,-3.5736336708068848,0.9625340700149536,2.6110997200012207,0.156972661614418,0.8452604413032532,0.8452604413032532,0.0,285.5411071777344,268.0,60332.77734375,0.0,5112.55517578125,1.0,278.89892578125,282.92974853515625,295.59942626953125,299.52850341796875,293.1499938964844,293.1499938964844,278.8500061035156,37937.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427887201309204,1.0,0.0,0.0,3.580933094024658,3.5809566974639893,8.556294233130757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.6787109375,0.0,1471.899169921875,1895.4371337890625,0.0,3797.771484375,0.8890154361724854,1.0,0.0,3.0,1.0,0.0
17853960,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.774722158908844,0.4143262207508087,0.3787294030189514,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.898851752281189,0.6558853983879089,0.6252261996269226,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8829016089439392,0.6225755214691162,0.4382935464382171,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.79151850938797,0.4420713484287262,0.4246733486652374,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6473370790481567,0.2384708523750305,1.1061886548995972,284.9082336425781,284.95001220703125,299.8544921875,292.59228515625,297.9198608398437,297.2061462402344,284.9093017578125,1.0,0.7094549536705017,0.3604503571987152,0.3604503571987152,1.0,1.0,-3.570669651031494,0.9608593583106996,2.6098103523254395,0.1560972034931183,0.8455470204353333,0.8455470204353333,0.0,280.093994140625,256.0,60093.7890625,0.0,5064.1318359375,1.0,278.8582763671875,282.9551086425781,295.6081237792969,299.4870300292969,293.1499938964844,293.1499938964844,279.1499938964844,38607.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441372752189636,1.0,0.0,0.0,3.504887819290161,3.504910945892334,8.196747671718185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.796875,0.0,1396.3736572265625,1895.4371337890625,0.0,3809.99560546875,0.8752835988998413,1.0,0.0,3.0,1.0,0.0
17854020,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7826811075210571,0.4145775139331817,0.3782714009284973,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9083487391471864,0.6558502316474915,0.6244580149650574,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8933621048927307,0.6253513693809509,0.4396736621856689,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8001176714897156,0.4428893327713012,0.4247755408287048,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6538524627685547,0.238829880952835,1.1049611568450928,284.9996337890625,284.95001220703125,299.8623352050781,292.6307373046875,297.9241027832031,297.21051025390625,284.9988098144531,1.0,0.7034875154495239,0.3599904775619507,0.3599904775619507,1.0,1.0,-3.5694925785064697,0.9590348601341248,2.6104576587677,0.1546336859464645,0.9301266670227052,0.9301266670227052,0.0,268.11553955078125,244.0,59538.578125,0.0,4974.55322265625,1.0,279.1413269042969,283.0677185058594,295.6025390625,299.37469482421875,293.1499938964844,293.1499938964844,278.8500061035156,33381.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93487286567688,1.0,0.0,0.0,3.625211238861084,3.625234603881836,8.769199553171347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.8916015625,0.0,1486.3055419921875,1895.4371337890625,0.0,3725.7236328125,0.8978562355041504,1.0,0.0,3.0,1.0,0.0
17854080,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7826811075210571,0.4145775139331817,0.3782714009284973,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9083487391471864,0.6558502316474915,0.6244580149650574,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8933621048927307,0.6253513693809509,0.4396736621856689,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8001176714897156,0.4428893327713012,0.4247755408287048,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6538524627685547,0.238829880952835,1.1049611568450928,284.9996337890625,284.95001220703125,299.8623352050781,292.6307373046875,297.9241027832031,297.21051025390625,284.9988098144531,1.0,0.7034875154495239,0.3599904775619507,0.3599904775619507,1.0,1.0,-3.5694925785064697,0.9590348601341248,2.6104576587677,0.1546336859464645,0.9301266670227052,0.9301266670227052,0.0,268.11553955078125,244.0,59538.578125,0.0,4974.55322265625,1.0,279.1413269042969,283.0677185058594,295.6025390625,299.37469482421875,293.1499938964844,293.1499938964844,278.8500061035156,33381.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93487286567688,1.0,0.0,0.0,3.625211238861084,3.625234603881836,8.769199553171347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.8916015625,0.0,1486.3055419921875,1895.4371337890625,0.0,3725.7236328125,0.8978562355041504,1.0,0.0,3.0,1.0,0.0
17854140,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.790626049041748,0.4138508141040802,0.3774204850196838,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9186179041862488,0.6547854542732239,0.6232782006263733,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9038606882095336,0.6269754767417908,0.440660148859024,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8087158203125,0.4430163204669952,0.4246351718902588,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6606166362762451,0.2388289719820022,1.1033687591552734,284.9085693359375,284.95001220703125,299.8702087402344,292.6695861816406,297.92169189453125,297.2059631347656,284.9091186523437,1.0,0.6973909735679626,0.3595305979251861,0.3595305979251861,1.0,1.0,-3.5661609172821045,0.9565197229385376,2.6096413135528564,0.1531765162944793,0.8468558192253113,0.8468558192253113,0.0,256.6015930175781,232.0,60218.94140625,0.0,4881.68701171875,1.0,278.8585205078125,282.9566345214844,295.68524169921875,299.5718688964844,293.1499938964844,293.1499938964844,279.1499938964844,38460.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941796064376831,1.0,0.0,0.0,3.5117077827453613,3.511730909347534,8.22867718852649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.26953125,0.0,1402.4000244140625,1895.4371337890625,0.0,3788.76318359375,0.8766812086105347,1.0,0.0,3.0,1.0,0.0
17854200,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.790626049041748,0.4138508141040802,0.3774204850196838,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9186179041862488,0.6547854542732239,0.6232782006263733,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9038606882095336,0.6269754767417908,0.440660148859024,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8087158203125,0.4430163204669952,0.4246351718902588,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6606166362762451,0.2388289719820022,1.1033687591552734,284.9085693359375,284.95001220703125,299.8702087402344,292.6695861816406,297.92169189453125,297.2059631347656,284.9091186523437,1.0,0.6973909735679626,0.3595305979251861,0.3595305979251861,1.0,1.0,-3.5661609172821045,0.9565197229385376,2.6096413135528564,0.1531765162944793,0.8468558192253113,0.8468558192253113,0.0,256.6015930175781,232.0,60218.94140625,0.0,4881.68701171875,1.0,278.8585205078125,282.9566345214844,295.68524169921875,299.5718688964844,293.1499938964844,293.1499938964844,279.1499938964844,38460.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941796064376831,1.0,0.0,0.0,3.5117077827453613,3.511730909347534,8.22867718852649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.26953125,0.0,1402.4000244140625,1895.4371337890625,0.0,3788.76318359375,0.8766812086105347,1.0,0.0,3.0,1.0,0.0
17854260,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8001822829246521,0.4141331017017364,0.3769830167293548,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9311634302139282,0.654734194278717,0.6224872469902039,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.917027235031128,0.6297041177749634,0.4420001208782196,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.818268358707428,0.4438453018665313,0.4247403144836426,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6687257885932922,0.2392289191484451,1.1022942066192627,284.99981689453125,284.95001220703125,299.8779296875,292.7086181640625,297.9259033203125,297.2102966308594,284.9986267089844,1.0,0.691268801689148,0.3591087162494659,0.3591087162494659,1.0,1.0,-3.5651204586029053,0.9548549652099608,2.610265254974365,0.1518417447805404,0.9316338300704956,0.9316338300704956,0.0,244.44351196289065,220.0,59658.828125,0.0,4791.4111328125,1.0,279.1421813964844,283.0692443847656,295.68017578125,299.4607238769531,293.1499938964844,293.1499938964844,278.8500061035156,33304.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325786232948304,1.0,0.0,0.0,3.632298231124878,3.63232159614563,8.80351876730856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.94140625,0.0,1493.493896484375,1895.4371337890625,0.0,3704.754150390625,0.8991487622261047,1.0,0.0,3.0,1.0,0.0
17854320,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8001822829246521,0.4141331017017364,0.3769830167293548,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9311634302139282,0.654734194278717,0.6224872469902039,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.917027235031128,0.6297041177749634,0.4420001208782196,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.818268358707428,0.4438453018665313,0.4247403144836426,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6687257885932922,0.2392289191484451,1.1022942066192627,284.99981689453125,284.95001220703125,299.8779296875,292.7086181640625,297.9259033203125,297.2102966308594,284.9986267089844,1.0,0.691268801689148,0.3591087162494659,0.3591087162494659,1.0,1.0,-3.5651204586029053,0.9548549652099608,2.610265254974365,0.1518417447805404,0.9316338300704956,0.9316338300704956,0.0,244.44351196289065,220.0,59658.828125,0.0,4791.4111328125,1.0,279.1421813964844,283.0692443847656,295.68017578125,299.4607238769531,293.1499938964844,293.1499938964844,278.8500061035156,33304.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325786232948304,1.0,0.0,0.0,3.632298231124878,3.63232159614563,8.80351876730856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.94140625,0.0,1493.493896484375,1895.4371337890625,0.0,3704.754150390625,0.8991487622261047,1.0,0.0,3.0,1.0,0.0
17854380,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8096437454223633,0.4134242832660675,0.3761537075042724,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9437465667724608,0.6536425352096558,0.6212874054908752,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.931003749370575,0.6312569975852966,0.4429439902305603,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8276441693305969,0.4439709484577179,0.4246022999286651,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6771463751792908,0.2392608225345611,1.1008520126342771,284.90826416015625,284.95001220703125,299.8852233886719,292.7474975585937,297.9233703613281,297.2056884765625,284.9089050292969,1.0,0.6850586533546448,0.3586868643760681,0.3586868643760681,1.0,1.0,-3.5619232654571533,0.9525039196014404,2.609419345855713,0.1505202353000641,0.8480037450790405,0.8480037450790405,0.0,232.8434600830078,208.0,60342.1875,0.0,4698.6181640625,1.0,278.8585205078125,282.9580383300781,295.76348876953125,299.6588439941406,293.1499938964844,293.1499938964844,279.1499938964844,38457.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396105408668518,1.0,0.0,0.0,3.517606496810913,3.517629623413086,8.256344017354422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.28125,0.0,1408.5218505859375,1895.4371337890625,0.0,3768.903076171875,0.8779836297035217,1.0,0.0,3.0,1.0,0.0
17854440,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8096437454223633,0.4134242832660675,0.3761537075042724,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9437465667724608,0.6536425352096558,0.6212874054908752,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.931003749370575,0.6312569975852966,0.4429439902305603,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8276441693305969,0.4439709484577179,0.4246022999286651,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6771463751792908,0.2392608225345611,1.1008520126342771,284.90826416015625,284.95001220703125,299.8852233886719,292.7474975585937,297.9233703613281,297.2056884765625,284.9089050292969,1.0,0.6850586533546448,0.3586868643760681,0.3586868643760681,1.0,1.0,-3.5619232654571533,0.9525039196014404,2.609419345855713,0.1505202353000641,0.8480037450790405,0.8480037450790405,0.0,232.8434600830078,208.0,60342.1875,0.0,4698.6181640625,1.0,278.8585205078125,282.9580383300781,295.76348876953125,299.6588439941406,293.1499938964844,293.1499938964844,279.1499938964844,38457.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396105408668518,1.0,0.0,0.0,3.517606496810913,3.517629623413086,8.256344017354422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.28125,0.0,1408.5218505859375,1895.4371337890625,0.0,3768.903076171875,0.8779836297035217,1.0,0.0,3.0,1.0,0.0
17854500,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8146237134933472,0.4135156571865082,0.3757769465446472,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9504390954971312,0.6535313725471497,0.620694637298584,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.93861323595047,0.6325387954711914,0.4434516429901123,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8327291011810303,0.4443243741989136,0.4245227575302124,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6817609667778015,0.2394279986619949,1.1000137329101562,285.0148010253906,284.95001220703125,299.888671875,292.76678466796875,297.92486572265625,297.2071533203125,285.0155334472656,1.0,0.6818893551826477,0.3584759533405304,0.3584759533405304,1.0,1.0,-3.5602569580078125,0.951313614845276,2.608943462371826,0.1497246176004409,0.9232985973358154,0.9232985973358154,0.0,226.91558837890625,208.0,59579.0703125,0.0,4651.1787109375,1.0,279.0986328125,283.0815124511719,295.73028564453125,299.4720764160156,293.1499938964844,293.1499938964844,279.1499938964844,33929.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331322312355042,1.0,0.0,0.0,3.5702054500579834,3.570228338241577,8.505105597578222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.517578125,0.0,1431.03662109375,1895.4371337890625,0.0,3709.817626953125,0.8875510692596436,1.0,0.0,3.0,1.0,0.0
17854560,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8203638195991516,0.41371950507164,0.3757243752479553,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9580048322677612,0.6535599827766418,0.6204639077186584,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9472262263298036,0.6339185833930969,0.4442332088947296,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8386776447296143,0.4447947740554809,0.4247000217437744,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6871811747550964,0.2396884560585022,1.0998945236206057,285.0004272460937,284.95001220703125,299.8919372558594,292.78594970703125,297.9272155761719,297.2098388671875,284.99920654296875,1.0,0.6788374185562134,0.3582721054553985,0.3582721054553985,1.0,1.0,-3.5609240531921387,0.9508779644966124,2.610046148300171,0.1492097824811935,0.9333249926567078,0.9333249926567078,0.0,220.64944458007807,196.0,59778.72265625,0.0,4608.36962890625,1.0,279.1423034667969,283.0714416503906,295.7577819824219,299.5468139648437,293.1499938964844,293.1499938964844,278.8500061035156,33289.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304950833320618,1.0,0.0,0.0,3.6377744674682617,3.6377978324890137,8.83008397067897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.0888671875,0.0,1499.3975830078125,1895.4371337890625,0.0,3685.678466796875,0.9004175662994385,1.0,0.0,3.0,1.0,0.0
17854620,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8309856653213501,0.4130233526229858,0.3749087452888489,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9715360403060912,0.6524385809898376,0.6192379593849182,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9628218412399292,0.6353921890258789,0.4451265037059784,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.850274384021759,0.4449121057987213,0.4245560765266418,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6976102590560913,0.2397463768720626,1.0985711812973022,284.9079895019531,284.95001220703125,299.8978271484375,292.8236694335937,297.9242553710937,297.2051086425781,284.9085998535156,1.0,0.672537624835968,0.3578644692897796,0.3578644692897796,1.0,1.0,-3.5577871799468994,0.948592722415924,2.60919451713562,0.1479335129261016,0.849053144454956,0.849053144454956,0.0,209.0309600830078,199.0,60464.6953125,0.0,4515.896484375,1.0,278.85845947265625,282.9594421386719,295.8399658203125,299.74432373046875,293.1499938964844,293.1499938964844,279.1499938964844,38461.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937587320804596,1.0,0.0,0.0,3.5234568119049072,3.523480176925659,8.283831220978755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.8828125,0.0,1414.66650390625,1895.4371337890625,0.0,3750.484130859375,0.8792803883552551,1.0,0.0,3.0,1.0,0.0
17854680,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8309856653213501,0.4130233526229858,0.3749087452888489,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9715360403060912,0.6524385809898376,0.6192379593849182,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9628218412399292,0.6353921890258789,0.4451265037059784,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.850274384021759,0.4449121057987213,0.4245560765266418,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6976102590560913,0.2397463768720626,1.0985711812973022,284.9079895019531,284.95001220703125,299.8978271484375,292.8236694335937,297.9242553710937,297.2051086425781,284.9085998535156,1.0,0.672537624835968,0.3578644692897796,0.3578644692897796,1.0,1.0,-3.5577871799468994,0.948592722415924,2.60919451713562,0.1479335129261016,0.849053144454956,0.849053144454956,0.0,209.0309600830078,199.0,60464.6953125,0.0,4515.896484375,1.0,278.85845947265625,282.9594421386719,295.8399658203125,299.74432373046875,293.1499938964844,293.1499938964844,279.1499938964844,38461.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937587320804596,1.0,0.0,0.0,3.5234568119049072,3.523480176925659,8.283831220978755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.8828125,0.0,1414.66650390625,1895.4371337890625,0.0,3750.484130859375,0.8792803883552551,1.0,0.0,3.0,1.0,0.0
17854740,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8365289568901062,0.4133048951625824,0.3747363984584808,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9778814315795898,0.6523123979568481,0.61865234375,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9708683490753174,0.637963056564331,0.4465593099594116,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8565394282341003,0.4457132816314697,0.4249098300933838,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7031023502349854,0.2401831895112991,1.0989669561386108,285.0019226074219,284.95001220703125,299.9027099609375,292.86041259765625,297.9274597167969,297.2088928222656,285.0011291503906,1.0,0.6704264879226685,0.3574568331241607,0.3574568331241607,1.0,1.0,-3.559487819671631,0.9478437304496764,2.6116442680358887,0.1468368470668792,0.9359517693519592,0.9359517693519592,0.0,203.72547912597656,202.0,59924.66796875,0.0,4483.04833984375,1.0,279.1414794921875,283.0742492675781,295.8338623046875,299.63262939453125,293.1499938964844,293.1499938964844,278.8500061035156,33333.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286656379699708,1.0,0.0,0.0,3.642778396606445,3.642802000045776,8.854393627188983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.1298828125,0.0,1505.2340087890625,1895.4371337890625,0.0,3668.904296875,0.9017786979675292,1.0,0.0,3.0,1.0,0.0
17854800,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8365289568901062,0.4133048951625824,0.3747363984584808,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9778814315795898,0.6523123979568481,0.61865234375,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9708683490753174,0.637963056564331,0.4465593099594116,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8565394282341003,0.4457132816314697,0.4249098300933838,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7031023502349854,0.2401831895112991,1.0989669561386108,285.0019226074219,284.95001220703125,299.9027099609375,292.86041259765625,297.9274597167969,297.2088928222656,285.0011291503906,1.0,0.6704264879226685,0.3574568331241607,0.3574568331241607,1.0,1.0,-3.559487819671631,0.9478437304496764,2.6116442680358887,0.1468368470668792,0.9359517693519592,0.9359517693519592,0.0,203.72547912597656,202.0,59924.66796875,0.0,4483.04833984375,1.0,279.1414794921875,283.0742492675781,295.8338623046875,299.63262939453125,293.1499938964844,293.1499938964844,278.8500061035156,33333.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286656379699708,1.0,0.0,0.0,3.642778396606445,3.642802000045776,8.854393627188983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.1298828125,0.0,1505.2340087890625,1895.4371337890625,0.0,3668.904296875,0.9017786979675292,1.0,0.0,3.0,1.0,0.0
17854860,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8371211886405945,0.4125211834907532,0.3742528259754181,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9785076379776,0.6510963439941406,0.6177641749382019,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9727400541305542,0.6392752528190613,0.4476588070392608,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8576744794845581,0.445749282836914,0.4251198470592499,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7040956020355225,0.2401871681213379,1.0994603633880615,284.9089050292969,284.95001220703125,299.9064025878906,292.8958435058594,297.9233703613281,297.2033386230469,284.9095764160156,1.0,0.6701469421386719,0.3570364415645599,0.3570364415645599,1.0,1.0,-3.5600152015686035,0.9466739892959596,2.6133413314819336,0.1458346098661422,0.8521376848220825,0.8521376848220825,0.0,202.910873413086,205.0,60677.32421875,0.0,4478.791015625,1.0,278.8583679199219,282.96044921875,295.9135437011719,299.83172607421875,293.1499938964844,293.1499938964844,279.1499938964844,38364.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359920024871826,1.0,0.0,0.0,3.5349130630493164,3.5349361896514893,8.337785857293056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.9375,0.0,1425.990966796875,1895.4371337890625,0.0,3735.9384765625,0.8817399144172668,1.0,0.0,3.0,1.0,0.0
17854920,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8371211886405945,0.4125211834907532,0.3742528259754181,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9785076379776,0.6510963439941406,0.6177641749382019,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9727400541305542,0.6392752528190613,0.4476588070392608,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8576744794845581,0.445749282836914,0.4251198470592499,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7040956020355225,0.2401871681213379,1.0994603633880615,284.9089050292969,284.95001220703125,299.9064025878906,292.8958435058594,297.9233703613281,297.2033386230469,284.9095764160156,1.0,0.6701469421386719,0.3570364415645599,0.3570364415645599,1.0,1.0,-3.5600152015686035,0.9466739892959596,2.6133413314819336,0.1458346098661422,0.8521376848220825,0.8521376848220825,0.0,202.910873413086,205.0,60677.32421875,0.0,4478.791015625,1.0,278.8583679199219,282.96044921875,295.9135437011719,299.83172607421875,293.1499938964844,293.1499938964844,279.1499938964844,38364.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359920024871826,1.0,0.0,0.0,3.5349130630493164,3.5349361896514893,8.337785857293056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.9375,0.0,1425.990966796875,1895.4371337890625,0.0,3735.9384765625,0.8817399144172668,1.0,0.0,3.0,1.0,0.0
17854980,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8366111516952515,0.4126773178577423,0.3741867542266845,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9777551293373108,0.650840163230896,0.6172884702682495,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9732060432434082,0.6416553258895874,0.4491287767887115,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8574911952018738,0.44643235206604,0.4255949556827545,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7038962244987488,0.2405241429805755,1.1005233526229858,285.0033874511719,284.95001220703125,299.9086303710937,292.9297180175781,297.9249572753906,297.20587158203125,285.0025939941406,1.0,0.670893132686615,0.3566160202026367,0.3566160202026367,1.0,1.0,-3.562973499298096,0.9462757706642152,2.6166975498199463,0.1448396444320678,0.9402793645858764,0.9402793645858764,0.0,203.47853088378903,208.0,60146.7421875,0.0,4491.66796875,1.0,279.1415710449219,283.0754699707031,295.9049377441406,299.7190856933594,293.1499938964844,293.1499938964844,278.8500061035156,33284.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274429082870485,1.0,0.0,0.0,3.655179262161255,3.655202865600586,8.914780664781574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.390625,0.0,1518.5888671875,1895.4371337890625,0.0,3657.680908203125,0.9045897722244264,1.0,0.0,3.0,1.0,0.0
17855040,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8366111516952515,0.4126773178577423,0.3741867542266845,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9777551293373108,0.650840163230896,0.6172884702682495,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9732060432434082,0.6416553258895874,0.4491287767887115,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8574911952018738,0.44643235206604,0.4255949556827545,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7038962244987488,0.2405241429805755,1.1005233526229858,285.0033874511719,284.95001220703125,299.9086303710937,292.9297180175781,297.9249572753906,297.20587158203125,285.0025939941406,1.0,0.670893132686615,0.3566160202026367,0.3566160202026367,1.0,1.0,-3.562973499298096,0.9462757706642152,2.6166975498199463,0.1448396444320678,0.9402793645858764,0.9402793645858764,0.0,203.47853088378903,208.0,60146.7421875,0.0,4491.66796875,1.0,279.1415710449219,283.0754699707031,295.9049377441406,299.7190856933594,293.1499938964844,293.1499938964844,278.8500061035156,33284.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274429082870485,1.0,0.0,0.0,3.655179262161255,3.655202865600586,8.914780664781574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.390625,0.0,1518.5888671875,1895.4371337890625,0.0,3657.680908203125,0.9045897722244264,1.0,0.0,3.0,1.0,0.0
17855100,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8357759714126587,0.4122911095619201,0.3741331398487091,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9767298102378844,0.6502479910850525,0.61705082654953,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9727399945259094,0.6422775387763977,0.4498207867145538,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.856804370880127,0.4464589059352875,0.4258511066436767,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7032983303070068,0.2405298799276352,1.101229190826416,284.8807373046875,284.95001220703125,299.9091491699219,292.94598388671875,297.9227294921875,297.2032775878906,284.8795471191406,1.0,0.6715271472930908,0.3564058244228363,0.3564058244228363,1.0,1.0,-3.564620018005371,0.946122407913208,2.618497610092163,0.1444833427667617,0.855749249458313,0.855749249458313,0.0,204.3028106689453,208.0,61109.72265625,0.0,4502.46923828125,1.0,278.8980712890625,282.9356384277344,295.9755249023437,299.9580078125,293.1499938964844,293.1499938964844,278.8500061035156,37628.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333275556564332,1.0,0.0,0.0,3.621737480163574,3.621761560440064,8.752401186029601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.4404296875,0.0,1514.04248046875,1895.4371337890625,0.0,3711.603759765625,0.8979420065879822,1.0,0.0,3.0,1.0,0.0
17855160,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8339571952819824,0.4117786884307861,0.3737183809280395,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9746389985084534,0.6494943499565125,0.6164049506187439,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.97116619348526,0.6427653431892395,0.4501847624778747,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8551421165466309,0.4463500082492828,0.4258175492286682,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7018242478370667,0.240431010723114,1.1011525392532349,284.90728759765625,284.95001220703125,299.90924072265625,292.96173095703125,297.9193420410156,297.1993408203125,284.90850830078125,1.0,0.6721044182777405,0.356181800365448,0.356181800365448,1.0,1.0,-3.56365180015564,0.9451094269752502,2.618542432785034,0.1437990516424179,0.8543993830680847,0.8543993830680847,0.0,205.696029663086,211.0,60893.15234375,0.0,4509.5654296875,1.0,278.8579406738281,282.959228515625,295.9811096191406,299.91558837890625,293.1499938964844,293.1499938964844,279.1499938964844,38493.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350327849388124,1.0,0.0,0.0,3.547447681427002,3.547471284866333,8.397022384087904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.138671875,0.0,1440.1693115234375,1895.4371337890625,0.0,3727.18408203125,0.884584367275238,1.0,0.0,3.0,1.0,0.0
17855220,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8317354321479797,0.4118482768535614,0.3736226558685303,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9718154072761536,0.6491285562515259,0.6158787608146667,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9695200324058532,0.6449754238128662,0.4515723884105682,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8531194925308228,0.4469354748725891,0.4262551069259643,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6999848484992981,0.2406914234161377,1.1021397113800049,285.00311279296875,284.95001220703125,299.9079895019531,292.9915771484375,297.9194030761719,297.201171875,285.00225830078125,1.0,0.6735882759094238,0.3557336926460266,0.3557336926460266,1.0,1.0,-3.5662782192230225,0.944516897201538,2.6217613220214844,0.1426606178283691,0.9431527853012084,0.9431527853012084,0.0,207.87759399414065,214.0,60347.03125,0.0,4533.0537109375,1.0,279.14166259765625,283.0752258300781,295.9677429199219,299.796875,293.1499938964844,293.1499938964844,278.8500061035156,33326.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266512393951416,1.0,0.0,0.0,3.667847394943237,3.667871236801148,8.976681442618428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.7587890625,0.0,1533.0169677734375,1895.4371337890625,0.0,3650.408935546875,0.907409131526947,1.0,0.0,3.0,1.0,0.0
17855280,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8317354321479797,0.4118482768535614,0.3736226558685303,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9718154072761536,0.6491285562515259,0.6158787608146667,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9695200324058532,0.6449754238128662,0.4515723884105682,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8531194925308228,0.4469354748725891,0.4262551069259643,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6999848484992981,0.2406914234161377,1.1021397113800049,285.00311279296875,284.95001220703125,299.9079895019531,292.9915771484375,297.9194030761719,297.201171875,285.00225830078125,1.0,0.6735882759094238,0.3557336926460266,0.3557336926460266,1.0,1.0,-3.5662782192230225,0.944516897201538,2.6217613220214844,0.1426606178283691,0.9431527853012084,0.9431527853012084,0.0,207.87759399414065,214.0,60347.03125,0.0,4533.0537109375,1.0,279.14166259765625,283.0752258300781,295.9677429199219,299.796875,293.1499938964844,293.1499938964844,278.8500061035156,33326.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266512393951416,1.0,0.0,0.0,3.667847394943237,3.667871236801148,8.976681442618428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.7587890625,0.0,1533.0169677734375,1895.4371337890625,0.0,3650.408935546875,0.907409131526947,1.0,0.0,3.0,1.0,0.0
17855340,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8282815217971802,0.4108763933181762,0.373115599155426,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9675253033638,0.6476843357086182,0.6149313449859619,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9663515686988832,0.6459152102470398,0.4525332748889923,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8499171733856201,0.4467647969722748,0.4264247715473175,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6971149444580078,0.2405378222465515,1.1026394367218018,284.9066162109375,284.95001220703125,299.9046630859375,293.0189819335937,297.9123840332031,297.1942749023437,284.9073486328125,1.0,0.6751464605331421,0.3552855849266052,0.3552855849266052,1.0,1.0,-3.5664994716644287,0.943159520626068,2.623339891433716,0.1415062546730041,0.85636305809021,0.85636305809021,0.0,210.94219970703125,217.0,61090.359375,0.0,4555.677734375,1.0,278.858154296875,282.9584350585937,296.03839111328125,299.9869689941406,293.1499938964844,293.1499938964844,279.1499938964844,38417.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934306025505066,1.0,0.0,0.0,3.560377597808838,3.560401201248169,8.458345632789133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.546875,0.0,1453.3707275390625,1895.4371337890625,0.0,3720.546142578125,0.8874054551124573,1.0,0.0,3.0,1.0,0.0
17855400,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8282815217971802,0.4108763933181762,0.373115599155426,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9675253033638,0.6476843357086182,0.6149313449859619,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9663515686988832,0.6459152102470398,0.4525332748889923,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8499171733856201,0.4467647969722748,0.4264247715473175,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6971149444580078,0.2405378222465515,1.1026394367218018,284.9066162109375,284.95001220703125,299.9046630859375,293.0189819335937,297.9123840332031,297.1942749023437,284.9073486328125,1.0,0.6751464605331421,0.3552855849266052,0.3552855849266052,1.0,1.0,-3.5664994716644287,0.943159520626068,2.623339891433716,0.1415062546730041,0.85636305809021,0.85636305809021,0.0,210.94219970703125,217.0,61090.359375,0.0,4555.677734375,1.0,278.858154296875,282.9584350585937,296.03839111328125,299.9869689941406,293.1499938964844,293.1499938964844,279.1499938964844,38417.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934306025505066,1.0,0.0,0.0,3.560377597808838,3.560401201248169,8.458345632789133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.546875,0.0,1453.3707275390625,1895.4371337890625,0.0,3720.546142578125,0.8874054551124573,1.0,0.0,3.0,1.0,0.0
