time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855460,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8256906867027283,0.4108913540840149,0.3729828894138336,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9640591740608216,0.6472364664077759,0.6143414378166199,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9641158580780028,0.6479814052581787,0.4538289904594421,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8475099205970764,0.4472784101963043,0.4268080592155456,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6948999166488647,0.2407557368278503,1.1034983396530151,285.0027160644531,284.95001220703125,299.89910888671875,293.0436706542969,297.91119384765625,297.1958312988281,285.0014953613281,1.0,0.6767759323120117,0.3548786342144012,0.3548786342144012,1.0,1.0,-3.568674325942993,0.9425492882728576,2.6261250972747803,0.1404214799404144,0.9450343251228333,0.9450343251228333,0.0,213.556381225586,220.0,60506.3671875,0.0,4580.962890625,1.0,279.142578125,283.0751342773437,296.019775390625,299.8614807128906,293.1499938964844,293.1499938964844,278.8500061035156,33311.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260091185569764,1.0,0.0,0.0,3.678814649581909,3.6788384914398193,9.03044394817698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.2412109375,0.0,1545.1898193359375,1895.4371337890625,0.0,3644.507080078125,0.9096342325210572,1.0,0.0,3.0,1.0,0.0
17855520,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8256906867027283,0.4108913540840149,0.3729828894138336,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9640591740608216,0.6472364664077759,0.6143414378166199,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9641158580780028,0.6479814052581787,0.4538289904594421,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8475099205970764,0.4472784101963043,0.4268080592155456,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6948999166488647,0.2407557368278503,1.1034983396530151,285.0027160644531,284.95001220703125,299.89910888671875,293.0436706542969,297.91119384765625,297.1958312988281,285.0014953613281,1.0,0.6767759323120117,0.3548786342144012,0.3548786342144012,1.0,1.0,-3.568674325942993,0.9425492882728576,2.6261250972747803,0.1404214799404144,0.9450343251228333,0.9450343251228333,0.0,213.556381225586,220.0,60506.3671875,0.0,4580.962890625,1.0,279.142578125,283.0751342773437,296.019775390625,299.8614807128906,293.1499938964844,293.1499938964844,278.8500061035156,33311.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260091185569764,1.0,0.0,0.0,3.678814649581909,3.6788384914398193,9.03044394817698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.2412109375,0.0,1545.1898193359375,1895.4371337890625,0.0,3644.507080078125,0.9096342325210572,1.0,0.0,3.0,1.0,0.0
17855580,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8221398591995239,0.4098622798919678,0.3724457025527954,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9593985080718994,0.6457091569900513,0.6133379340171814,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9606466889381408,0.6487606167793274,0.4546997249126434,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8442379236221313,0.4470343887805938,0.4269270598888397,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6919277310371399,0.2405667304992675,1.1038992404937744,284.90533447265625,284.95001220703125,299.8910522460937,293.0653381347656,297.9029235839844,297.1888122558594,284.9065246582031,1.0,0.67838054895401,0.3544716835021972,0.3544716835021972,1.0,1.0,-3.5685038566589355,0.9411987662315368,2.627305030822754,0.1393389403820037,0.8572313189506531,0.8572313189506531,0.0,216.83566284179688,223.0,61219.21875,0.0,4603.96337890625,1.0,278.8575439453125,282.9583740234375,296.0857238769531,300.0451965332031,293.1499938964844,293.1499938964844,279.1499938964844,38569.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933835744857788,1.0,0.0,0.0,3.566784620285034,3.566808223724365,8.488814842166903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.7587890625,0.0,1461.3316650390625,1895.4371337890625,0.0,3716.2490234375,0.888948917388916,1.0,0.0,3.0,1.0,0.0
17855640,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8221398591995239,0.4098622798919678,0.3724457025527954,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9593985080718994,0.6457091569900513,0.6133379340171814,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9606466889381408,0.6487606167793274,0.4546997249126434,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8442379236221313,0.4470343887805938,0.4269270598888397,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6919277310371399,0.2405667304992675,1.1038992404937744,284.90533447265625,284.95001220703125,299.8910522460937,293.0653381347656,297.9029235839844,297.1888122558594,284.9065246582031,1.0,0.67838054895401,0.3544716835021972,0.3544716835021972,1.0,1.0,-3.5685038566589355,0.9411987662315368,2.627305030822754,0.1393389403820037,0.8572313189506531,0.8572313189506531,0.0,216.83566284179688,223.0,61219.21875,0.0,4603.96337890625,1.0,278.8575439453125,282.9583740234375,296.0857238769531,300.0451965332031,293.1499938964844,293.1499938964844,279.1499938964844,38569.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933835744857788,1.0,0.0,0.0,3.566784620285034,3.566808223724365,8.488814842166903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.7587890625,0.0,1461.3316650390625,1895.4371337890625,0.0,3716.2490234375,0.888948917388916,1.0,0.0,3.0,1.0,0.0
17855700,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8204658627510071,0.409783124923706,0.3721871376037597,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9571422338485718,0.64537113904953,0.6128182411193848,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9590209126472472,0.6496602892875671,0.4551451802253723,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8426953554153442,0.4471961855888366,0.4269537627696991,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6904940605163574,0.2406138330698013,1.1039037704467771,285.01513671875,284.95001220703125,299.88604736328125,293.074951171875,297.9011535644531,297.1888427734375,285.01611328125,1.0,0.6791244149208069,0.3542681932449341,0.3542681932449341,1.0,1.0,-3.568134307861328,0.9404411315917968,2.6276931762695312,0.1386317163705825,0.9344428777694702,0.9344428777694702,0.0,218.3821716308593,223.0,60426.875,0.0,4613.95361328125,1.0,279.0997314453125,283.0848693847656,296.04302978515625,299.8466796875,293.1499938964844,293.1499938964844,279.1499938964844,34024.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278059601783752,1.0,0.0,0.0,3.618590116500856,3.6186134815216064,8.737196139918524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.638671875,0.0,1483.847900390625,1895.4371337890625,0.0,3661.01416015625,0.8984012007713318,1.0,0.0,3.0,1.0,0.0
17855760,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8194777369499207,0.4098230302333832,0.3722623288631439,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9556792974472046,0.6451780796051025,0.612669050693512,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9582016468048096,0.6506654620170593,0.4558822810649872,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8417984843254089,0.4474774897098541,0.427244484424591,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6896617412567139,0.2407545149326324,1.1046335697174072,285.0025329589844,284.95001220703125,299.8803405761719,293.0837097167969,297.90020751953125,297.19012451171875,285.00128173828125,1.0,0.6799978017807007,0.3540706038475036,0.3540706038475036,1.0,1.0,-3.570157289505005,0.9404460191726683,2.629711389541626,0.1381974518299102,0.9461400508880616,0.9461400508880616,0.0,219.57571411132807,226.0,60613.296875,0.0,4628.62109375,1.0,279.1427001953125,283.0760498046875,296.060302734375,299.9111633300781,293.1499938964844,293.1499938964844,278.8500061035156,33343.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256635904312134,1.0,0.0,0.0,3.684692144393921,3.684715986251831,9.059321541826648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.2041015625,0.0,1552.046142578125,1895.4371337890625,0.0,3641.330810546875,0.911024570465088,1.0,0.0,3.0,1.0,0.0
17855820,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8159362077713013,0.4087454974651336,0.3716849982738495,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9508682489395142,0.643572986125946,0.6115955710411072,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.954614758491516,0.6512582898139954,0.4566328525543213,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8386142253875732,0.4471650123596191,0.427302598953247,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6867451667785645,0.2405398190021515,1.104931354522705,284.9042053222656,284.95001220703125,299.8667297363281,293.09844970703125,297.89044189453125,297.1830749511719,284.9052429199219,1.0,0.6815637350082397,0.3536754548549652,0.3536754548549652,1.0,1.0,-3.5695126056671143,0.938984990119934,2.6305277347564697,0.1370821595191955,0.8572892546653748,0.8572892546653748,0.0,222.91262817382807,229.0,61306.3984375,0.0,4650.6083984375,1.0,278.85772705078125,282.9584655761719,296.1192932128906,300.0869445800781,293.1499938964844,293.1499938964844,279.1499938964844,38594.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933590054512024,1.0,0.0,0.0,3.571935176849365,3.5719590187072754,8.513349598615605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.0888671875,0.0,1467.0355224609375,1895.4371337890625,0.0,3714.003662109375,0.8900166749954224,1.0,0.0,3.0,1.0,0.0
17855880,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8159362077713013,0.4087454974651336,0.3716849982738495,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9508682489395142,0.643572986125946,0.6115955710411072,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.954614758491516,0.6512582898139954,0.4566328525543213,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8386142253875732,0.4471650123596191,0.427302598953247,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6867451667785645,0.2405398190021515,1.104931354522705,284.9042053222656,284.95001220703125,299.8667297363281,293.09844970703125,297.89044189453125,297.1830749511719,284.9052429199219,1.0,0.6815637350082397,0.3536754548549652,0.3536754548549652,1.0,1.0,-3.5695126056671143,0.938984990119934,2.6305277347564697,0.1370821595191955,0.8572892546653748,0.8572892546653748,0.0,222.91262817382807,229.0,61306.3984375,0.0,4650.6083984375,1.0,278.85772705078125,282.9584655761719,296.1192932128906,300.0869445800781,293.1499938964844,293.1499938964844,279.1499938964844,38594.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933590054512024,1.0,0.0,0.0,3.571935176849365,3.5719590187072754,8.513349598615605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.0888671875,0.0,1467.0355224609375,1895.4371337890625,0.0,3714.003662109375,0.8900166749954224,1.0,0.0,3.0,1.0,0.0
17855940,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8132757544517517,0.4086535274982452,0.3714652955532074,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9470677971839904,0.6429586410522461,0.6108607649803162,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9520890116691588,0.6529638767242432,0.4576877653598785,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8362501263618469,0.4475389122962951,0.4275632202625274,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6845406889915466,0.2407042235136032,1.1055827140808103,285.001708984375,284.95001220703125,299.8500061035156,293.1093444824219,297.88592529296875,297.18408203125,285.0008850097656,1.0,0.6831293106079102,0.3532802760601043,0.3532802760601043,1.0,1.0,-3.5707216262817383,0.9381126165390016,2.632608890533448,0.1358962059020996,0.9459158778190612,0.9459158778190612,0.0,225.67721557617188,232.0,60664.20703125,0.0,4674.12255859375,1.0,279.1418151855469,283.0771789550781,296.0876770019531,299.94439697265625,293.1499938964844,293.1499938964844,278.8500061035156,33464.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256556034088136,1.0,0.0,0.0,3.685241460800171,3.685265302658081,9.062023309525102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.27734375,0.0,1553.5750732421875,1895.4371337890625,0.0,3641.25732421875,0.9114776253700256,1.0,0.0,3.0,1.0,0.0
17856000,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8132757544517517,0.4086535274982452,0.3714652955532074,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9470677971839904,0.6429586410522461,0.6108607649803162,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9520890116691588,0.6529638767242432,0.4576877653598785,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8362501263618469,0.4475389122962951,0.4275632202625274,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6845406889915466,0.2407042235136032,1.1055827140808103,285.001708984375,284.95001220703125,299.8500061035156,293.1093444824219,297.88592529296875,297.18408203125,285.0008850097656,1.0,0.6831293106079102,0.3532802760601043,0.3532802760601043,1.0,1.0,-3.5707216262817383,0.9381126165390016,2.632608890533448,0.1358962059020996,0.9459158778190612,0.9459158778190612,0.0,225.67721557617188,232.0,60664.20703125,0.0,4674.12255859375,1.0,279.1418151855469,283.0771789550781,296.0876770019531,299.94439697265625,293.1499938964844,293.1499938964844,278.8500061035156,33464.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256556034088136,1.0,0.0,0.0,3.685241460800171,3.685265302658081,9.062023309525102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.27734375,0.0,1553.5750732421875,1895.4371337890625,0.0,3641.25732421875,0.9114776253700256,1.0,0.0,3.0,1.0,0.0
17856060,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.80970299243927,0.4075250327587127,0.3708382248878479,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.94218772649765,0.6412737369537354,0.6097072958946228,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9484153985977172,0.6533475518226624,0.4582918584346771,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8331632614135742,0.4471554160118103,0.427552729845047,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6817091703414917,0.2404665797948837,1.105776309967041,284.9042053222656,284.95001220703125,299.8315124511719,293.1181640625,297.8748779296875,297.177001953125,284.9053649902344,1.0,0.6846325397491455,0.3528904318809509,0.3528904318809509,1.0,1.0,-3.5695364475250244,0.9365001916885376,2.6330361366271973,0.1347251534461975,0.8571242690086365,0.8571242690086365,0.0,229.03741455078125,235.0,61328.765625,0.0,4694.63134765625,1.0,278.85748291015625,282.9604797363281,296.1389465332031,300.1101379394531,293.1499938964844,293.1499938964844,279.1499938964844,38668.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335321187973022,1.0,0.0,0.0,3.5712544918060303,3.5712783336639404,8.510104407832841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.3994140625,0.0,1466.8507080078125,1895.4371337890625,0.0,3713.4736328125,0.8900210857391357,1.0,0.0,3.0,1.0,0.0
17856120,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.80970299243927,0.4075250327587127,0.3708382248878479,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.94218772649765,0.6412737369537354,0.6097072958946228,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9484153985977172,0.6533475518226624,0.4582918584346771,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8331632614135742,0.4471554160118103,0.427552729845047,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6817091703414917,0.2404665797948837,1.105776309967041,284.9042053222656,284.95001220703125,299.8315124511719,293.1181640625,297.8748779296875,297.177001953125,284.9053649902344,1.0,0.6846325397491455,0.3528904318809509,0.3528904318809509,1.0,1.0,-3.5695364475250244,0.9365001916885376,2.6330361366271973,0.1347251534461975,0.8571242690086365,0.8571242690086365,0.0,229.03741455078125,235.0,61328.765625,0.0,4694.63134765625,1.0,278.85748291015625,282.9604797363281,296.1389465332031,300.1101379394531,293.1499938964844,293.1499938964844,279.1499938964844,38668.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335321187973022,1.0,0.0,0.0,3.5712544918060303,3.5712783336639404,8.510104407832841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.3994140625,0.0,1466.8507080078125,1895.4371337890625,0.0,3713.4736328125,0.8900210857391357,1.0,0.0,3.0,1.0,0.0
17856180,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8069986701011658,0.4073823988437652,0.3705736398696899,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9383618235588074,0.640580415725708,0.6088992357254028,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9458266496658324,0.6548555493354797,0.4592075049877167,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8308688998222351,0.4474600553512573,0.4277488887310028,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6795780658721924,0.2406108528375625,1.1063395738601685,285.00115966796875,284.95001220703125,299.8127136230469,293.1268310546875,297.8696594238281,297.1778259277344,285.0003662109375,1.0,0.6861335635185242,0.3525006175041199,0.3525006175041199,1.0,1.0,-3.570252180099488,0.9354904294013976,2.634761571884156,0.1334968358278274,0.9451065063476562,0.9451065063476562,0.0,231.8092498779297,238.0,60675.5,0.0,4716.7119140625,1.0,279.1418151855469,283.07879638671875,296.1041564941406,299.9625244140625,293.1499938964844,293.1499938964844,278.8500061035156,33496.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253823757171632,1.0,0.0,0.0,3.684385061264038,3.684408903121948,9.057812349055894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.46875,0.0,1552.851318359375,1895.4371337890625,0.0,3638.74462890625,0.9113059043884276,1.0,0.0,3.0,1.0,0.0
17856240,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8069986701011658,0.4073823988437652,0.3705736398696899,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9383618235588074,0.640580415725708,0.6088992357254028,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9458266496658324,0.6548555493354797,0.4592075049877167,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8308688998222351,0.4474600553512573,0.4277488887310028,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6795780658721924,0.2406108528375625,1.1063395738601685,285.00115966796875,284.95001220703125,299.8127136230469,293.1268310546875,297.8696594238281,297.1778259277344,285.0003662109375,1.0,0.6861335635185242,0.3525006175041199,0.3525006175041199,1.0,1.0,-3.570252180099488,0.9354904294013976,2.634761571884156,0.1334968358278274,0.9451065063476562,0.9451065063476562,0.0,231.8092498779297,238.0,60675.5,0.0,4716.7119140625,1.0,279.1418151855469,283.07879638671875,296.1041564941406,299.9625244140625,293.1499938964844,293.1499938964844,278.8500061035156,33496.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253823757171632,1.0,0.0,0.0,3.684385061264038,3.684408903121948,9.057812349055894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.46875,0.0,1552.851318359375,1895.4371337890625,0.0,3638.74462890625,0.9113059043884276,1.0,0.0,3.0,1.0,0.0
17856300,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8055511713027954,0.4068585336208343,0.3704228103160858,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9363589882850648,0.6397812962532043,0.6084935069084167,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9444092512130736,0.6550257802009583,0.459618479013443,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8296767473220825,0.4473013281822204,0.4278606474399566,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6785004138946533,0.2405325025320053,1.1067930459976196,284.8773193359375,284.95001220703125,299.8031921386719,293.1311340332031,297.8646240234375,297.17498779296875,284.8760681152344,1.0,0.6869277358055115,0.3523057103157043,0.3523057103157043,1.0,1.0,-3.570764303207397,0.9350271821022034,2.635737180709839,0.1330278664827346,0.8588101863861084,0.8588101863861084,0.0,233.29649353027344,238.0,61598.515625,0.0,4728.9375,1.0,278.8974609375,282.938232421875,296.1616516113281,300.18572998046875,293.1499938964844,293.1499938964844,278.8500061035156,37818.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931312382221222,1.0,0.0,0.0,3.6477205753326416,3.64774489402771,8.878434414327785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.287109375,0.0,1544.23291015625,1895.4371337890625,0.0,3693.164794921875,0.9038737416267396,1.0,0.0,3.0,1.0,0.0
17856360,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8033717274665833,0.4062076508998871,0.3699050843715668,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9335132837295532,0.6388241052627563,0.6076774597167969,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9421257376670836,0.6550443172454834,0.4596780240535736,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.827885627746582,0.4470084011554718,0.4276745021343231,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6768594980239868,0.240354984998703,1.1064517498016355,284.904052734375,284.95001220703125,299.79364013671875,293.1354064941406,297.8586120605469,297.1708984375,284.9053039550781,1.0,0.6875718832015991,0.3521273732185364,0.3521273732185364,1.0,1.0,-3.568599224090576,0.9337828159332277,2.634816646575928,0.1323252022266388,0.8564231991767883,0.8564231991767883,0.0,235.1672821044922,241.0,61326.86328125,0.0,4735.76220703125,1.0,278.85772705078125,282.9627685546875,296.1552429199219,300.126953125,293.1499938964844,293.1499938964844,279.1499938964844,38711.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330306649208068,1.0,0.0,0.0,3.5692667961120605,3.5692906379699707,8.500634294250631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.1005859375,0.0,1465.0322265625,1895.4371337890625,0.0,3708.888671875,0.8895826935768127,1.0,0.0,3.0,1.0,0.0
17856420,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8006661534309387,0.4060133099555969,0.3695965707302093,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.929725468158722,0.6380553841590881,0.6068015098571777,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9395020008087158,0.6563658118247986,0.4604631662368774,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8256503343582153,0.4472433924674988,0.4278072118759155,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6748105883598328,0.2404816746711731,1.1069421768188477,285.0008544921875,284.95001220703125,299.7742919921875,293.143798828125,297.8533020019531,297.171630859375,285.0000305175781,1.0,0.6890100240707397,0.3517706990242004,0.3517706990242004,1.0,1.0,-3.568859577178955,0.9327362179756165,2.6361234188079834,0.1311539858579635,0.9442222714424132,0.9442222714424132,0.0,237.9387969970703,244.0,60672.29296875,0.0,4756.4521484375,1.0,279.14178466796875,283.0809020996094,296.1207580566406,299.979248046875,293.1499938964844,293.1499938964844,278.8500061035156,33509.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248222708702089,1.0,0.0,0.0,3.682180643081665,3.682204484939575,9.046976288118458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.8056640625,0.0,1550.4708251953125,1895.4371337890625,0.0,3633.5927734375,0.910820722579956,1.0,0.0,3.0,1.0,0.0
17856480,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8006661534309387,0.4060133099555969,0.3695965707302093,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.929725468158722,0.6380553841590881,0.6068015098571777,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9395020008087158,0.6563658118247986,0.4604631662368774,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8256503343582153,0.4472433924674988,0.4278072118759155,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6748105883598328,0.2404816746711731,1.1069421768188477,285.0008544921875,284.95001220703125,299.7742919921875,293.143798828125,297.8533020019531,297.171630859375,285.0000305175781,1.0,0.6890100240707397,0.3517706990242004,0.3517706990242004,1.0,1.0,-3.568859577178955,0.9327362179756165,2.6361234188079834,0.1311539858579635,0.9442222714424132,0.9442222714424132,0.0,237.9387969970703,244.0,60672.29296875,0.0,4756.4521484375,1.0,279.14178466796875,283.0809020996094,296.1207580566406,299.979248046875,293.1499938964844,293.1499938964844,278.8500061035156,33509.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248222708702089,1.0,0.0,0.0,3.682180643081665,3.682204484939575,9.046976288118458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.8056640625,0.0,1550.4708251953125,1895.4371337890625,0.0,3633.5927734375,0.910820722579956,1.0,0.0,3.0,1.0,0.0
17856540,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7971104383468628,0.404790461063385,0.3688798546791076,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9249669313430786,0.636229932308197,0.6055083870887756,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9357861280441284,0.6563702821731567,0.4608029127120971,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8227343559265137,0.4467223286628723,0.4276643395423889,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6721959114074707,0.2402085065841674,1.106971025466919,284.9046936035156,284.95001220703125,299.7547302246094,293.15203857421875,297.8423767089844,297.1650390625,284.90545654296875,1.0,0.6903849244117737,0.3514140248298645,0.3514140248298645,1.0,1.0,-3.566722869873047,0.9309351444244384,2.6357877254486084,0.1299876868724823,0.8560988306999207,0.8560988306999207,0.0,241.2997894287109,247.0,61327.54296875,0.0,4774.01708984375,1.0,278.85809326171875,282.9654846191406,296.17120361328125,300.1426086425781,293.1499938964844,293.1499938964844,279.1499938964844,38596.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324072599411012,1.0,0.0,0.0,3.567899227142334,3.567922830581665,8.494121175317559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.5390625,0.0,1462.721923828125,1895.4371337890625,0.0,3703.186767578125,0.8892126083374023,1.0,0.0,3.0,1.0,0.0
17856600,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7971104383468628,0.404790461063385,0.3688798546791076,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9249669313430786,0.636229932308197,0.6055083870887756,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9357861280441284,0.6563702821731567,0.4608029127120971,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8227343559265137,0.4467223286628723,0.4276643395423889,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6721959114074707,0.2402085065841674,1.106971025466919,284.9046936035156,284.95001220703125,299.7547302246094,293.15203857421875,297.8423767089844,297.1650390625,284.90545654296875,1.0,0.6903849244117737,0.3514140248298645,0.3514140248298645,1.0,1.0,-3.566722869873047,0.9309351444244384,2.6357877254486084,0.1299876868724823,0.8560988306999207,0.8560988306999207,0.0,241.2997894287109,247.0,61327.54296875,0.0,4774.01708984375,1.0,278.85809326171875,282.9654846191406,296.17120361328125,300.1426086425781,293.1499938964844,293.1499938964844,279.1499938964844,38596.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324072599411012,1.0,0.0,0.0,3.567899227142334,3.567922830581665,8.494121175317559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.5390625,0.0,1462.721923828125,1895.4371337890625,0.0,3703.186767578125,0.8892126083374023,1.0,0.0,3.0,1.0,0.0
17856660,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7944767475128174,0.4045451283454895,0.3685322105884552,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9212906956672668,0.6353896260261536,0.6045726537704468,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.933160662651062,0.6575161218643188,0.461469441652298,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8205450773239136,0.4468880593776703,0.4277366995811462,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6702357530593872,0.240318939089775,1.1074002981185913,285.00054931640625,284.95001220703125,299.73492431640625,293.1600952148437,297.8370056152344,297.1657409667969,284.9997253417969,1.0,0.6917632818222046,0.3511005938053131,0.3511005938053131,1.0,1.0,-3.566575527191162,0.9298946261405944,2.636680841445923,0.1289083808660507,0.9431493878364564,0.9431493878364564,0.0,244.06353759765625,250.0,60657.72265625,0.0,4793.39306640625,1.0,279.14178466796875,283.08331298828125,296.1369323730469,299.994873046875,293.1499938964844,293.1499938964844,278.8500061035156,33517.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242047667503356,1.0,0.0,0.0,3.6790597438812256,3.679083585739136,9.031646754920076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.576171875,0.0,1547.020263671875,1895.4371337890625,0.0,3627.91064453125,0.9101170897483826,1.0,0.0,3.0,1.0,0.0
17856720,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7944767475128174,0.4045451283454895,0.3685322105884552,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9212906956672668,0.6353896260261536,0.6045726537704468,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.933160662651062,0.6575161218643188,0.461469441652298,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8205450773239136,0.4468880593776703,0.4277366995811462,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6702357530593872,0.240318939089775,1.1074002981185913,285.00054931640625,284.95001220703125,299.73492431640625,293.1600952148437,297.8370056152344,297.1657409667969,284.9997253417969,1.0,0.6917632818222046,0.3511005938053131,0.3511005938053131,1.0,1.0,-3.566575527191162,0.9298946261405944,2.636680841445923,0.1289083808660507,0.9431493878364564,0.9431493878364564,0.0,244.06353759765625,250.0,60657.72265625,0.0,4793.39306640625,1.0,279.14178466796875,283.08331298828125,296.1369323730469,299.994873046875,293.1499938964844,293.1499938964844,278.8500061035156,33517.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242047667503356,1.0,0.0,0.0,3.6790597438812256,3.679083585739136,9.031646754920076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.576171875,0.0,1547.020263671875,1895.4371337890625,0.0,3627.91064453125,0.9101170897483826,1.0,0.0,3.0,1.0,0.0
17856780,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.791015625,0.4032765328884125,0.3677738308906555,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9167189598083496,0.6335006952285767,0.6032180786132812,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.929473042488098,0.6573473811149597,0.4616908133029938,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8176761269569397,0.4462999701499939,0.427530437707901,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6677320599555969,0.2400307655334472,1.107361912727356,284.9049072265625,284.95001220703125,299.7149353027344,293.1679077148437,297.8263854980469,297.1595458984375,284.9056396484375,1.0,0.6930792927742004,0.3507871925830841,0.3507871925830841,1.0,1.0,-3.5640151500701904,0.9281004667282104,2.635914802551269,0.1278369128704071,0.8553501963615417,0.8553501963615417,0.0,247.4197540283203,253.0,61306.6875,0.0,4809.58935546875,1.0,278.85809326171875,282.9684753417969,296.1869812011719,300.15740966796875,293.1499938964844,293.1499938964844,279.1499938964844,38601.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317699074745178,1.0,0.0,0.0,3.56413197517395,3.564155578613281,8.476193329443049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.1806640625,0.0,1458.721435546875,1895.4371337890625,0.0,3697.353515625,0.8883839845657349,1.0,0.0,3.0,1.0,0.0
17856840,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.791015625,0.4032765328884125,0.3677738308906555,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9167189598083496,0.6335006952285767,0.6032180786132812,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.929473042488098,0.6573473811149597,0.4616908133029938,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8176761269569397,0.4462999701499939,0.427530437707901,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6677320599555969,0.2400307655334472,1.107361912727356,284.9049072265625,284.95001220703125,299.7149353027344,293.1679077148437,297.8263854980469,297.1595458984375,284.9056396484375,1.0,0.6930792927742004,0.3507871925830841,0.3507871925830841,1.0,1.0,-3.5640151500701904,0.9281004667282104,2.635914802551269,0.1278369128704071,0.8553501963615417,0.8553501963615417,0.0,247.4197540283203,253.0,61306.6875,0.0,4809.58935546875,1.0,278.85809326171875,282.9684753417969,296.1869812011719,300.15740966796875,293.1499938964844,293.1499938964844,279.1499938964844,38601.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317699074745178,1.0,0.0,0.0,3.56413197517395,3.564155578613281,8.476193329443049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.1806640625,0.0,1458.721435546875,1895.4371337890625,0.0,3697.353515625,0.8883839845657349,1.0,0.0,3.0,1.0,0.0
17856900,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7894115447998047,0.4030708372592926,0.3674134016036987,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9146012663841248,0.6329773664474487,0.6025376915931702,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9277825951576232,0.6577765941619873,0.4618129432201385,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8163227438926697,0.4462912678718567,0.4274038970470428,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.666545569896698,0.2400320768356323,1.1071796417236328,285.013916015625,284.95001220703125,299.7048645019531,293.1717529296875,297.8232116699219,297.1592712402344,285.0147705078125,1.0,0.6936770081520081,0.3506304621696472,0.3506304621696472,1.0,1.0,-3.5625319480896,0.9271467924118042,2.635385036468506,0.1271515786647796,0.9316446781158448,0.9316446781158448,0.0,248.9770965576172,253.0,60480.59375,0.0,4816.205078125,1.0,279.0997009277344,283.09490966796875,296.1391906738281,299.95123291015625,293.1499938964844,293.1499938964844,279.1499938964844,34112.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257187247276306,1.0,0.0,0.0,3.6128835678100586,3.6129069328308105,8.70966061938816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.74609375,0.0,1478.2890625,1895.4371337890625,0.0,3641.837890625,0.8972145915031433,1.0,0.0,3.0,1.0,0.0
17856960,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7884349226951599,0.4029818475246429,0.3673776388168335,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9132017493247986,0.6325934529304504,0.6022154688835144,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.926843285560608,0.6583276987075806,0.4622349143028259,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8154916763305664,0.4463978707790375,0.4275361895561218,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6658441424369812,0.2401260286569595,1.1077182292938232,285.00018310546875,284.95001220703125,299.6947631835937,293.175537109375,297.82098388671875,297.1602478027344,284.9989013671875,1.0,0.6943991184234619,0.3504823744297027,0.3504823744297027,1.0,1.0,-3.563413619995117,0.9269497394561768,2.6364638805389404,0.1267408281564712,0.94193434715271,0.94193434715271,0.0,250.1874542236328,256.0,60637.47265625,0.0,4827.58251953125,1.0,279.14263916015625,283.0855407714844,296.15155029296875,300.0087280273437,293.1499938964844,293.1499938964844,278.8500061035156,33451.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235225915908812,1.0,0.0,0.0,3.6771836280822754,3.6772072315216064,9.022437552630436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.19140625,0.0,1544.4091796875,1895.4371337890625,0.0,3621.631103515625,0.9093987941741944,1.0,0.0,3.0,1.0,0.0
17857020,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7850909233093262,0.4016693532466888,0.3665897846221924,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9089338779449464,0.6306458115577698,0.6008148789405823,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9232428073883056,0.65799880027771,0.4623566567897796,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8126527667045593,0.445745438337326,0.4272763133049011,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6634633541107178,0.2398249506950378,1.1076384782791138,284.90484619140625,284.95001220703125,299.6744384765625,293.1828918457031,297.8106994628906,297.1545715332031,284.9059753417969,1.0,0.6956628561019897,0.3501861691474914,0.3501861691474914,1.0,1.0,-3.5605287551879883,0.9251108169555664,2.635417938232422,0.1256958097219467,0.8543389439582825,0.8543389439582825,0.0,253.52667236328125,259.0,61267.71875,0.0,4842.61669921875,1.0,278.85760498046875,282.9718017578125,296.2023620605469,300.1709899902344,293.1499938964844,293.1499938964844,279.1499938964844,38709.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311510324478148,1.0,0.0,0.0,3.5580294132232666,3.5580530166625977,8.447191817140265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.142578125,0.0,1452.9971923828125,1895.4371337890625,0.0,3691.687255859375,0.8871347904205322,1.0,0.0,3.0,1.0,0.0
17857080,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7850909233093262,0.4016693532466888,0.3665897846221924,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9089338779449464,0.6306458115577698,0.6008148789405823,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9232428073883056,0.65799880027771,0.4623566567897796,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8126527667045593,0.445745438337326,0.4272763133049011,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6634633541107178,0.2398249506950378,1.1076384782791138,284.90484619140625,284.95001220703125,299.6744384765625,293.1828918457031,297.8106994628906,297.1545715332031,284.9059753417969,1.0,0.6956628561019897,0.3501861691474914,0.3501861691474914,1.0,1.0,-3.5605287551879883,0.9251108169555664,2.635417938232422,0.1256958097219467,0.8543389439582825,0.8543389439582825,0.0,253.52667236328125,259.0,61267.71875,0.0,4842.61669921875,1.0,278.85760498046875,282.9718017578125,296.2023620605469,300.1709899902344,293.1499938964844,293.1499938964844,279.1499938964844,38709.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311510324478148,1.0,0.0,0.0,3.5580294132232666,3.5580530166625977,8.447191817140265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.142578125,0.0,1452.9971923828125,1895.4371337890625,0.0,3691.687255859375,0.8871347904205322,1.0,0.0,3.0,1.0,0.0
17857140,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7825815677642822,0.4013268947601318,0.3661551177501678,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9056758880615234,0.6296762228012085,0.5997589230537415,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9206600785255432,0.6588337421417236,0.4627990126609802,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8104599118232727,0.445778489112854,0.427224338054657,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6616581678390503,0.2399069666862487,1.1079448461532593,284.99969482421875,284.95001220703125,299.65399169921875,293.19000244140625,297.8053283691406,297.1553955078125,284.9988708496094,1.0,0.6969313025474548,0.3498899638652801,0.3498899638652801,1.0,1.0,-3.5595645904541016,0.9238775372505188,2.6356871128082275,0.1245950385928154,0.9405675530433656,0.9405675530433656,0.0,256.28912353515625,262.0,60604.91015625,0.0,4859.43310546875,1.0,279.1416931152344,283.0885009765625,296.1669006347656,300.02227783203125,293.1499938964844,293.1499938964844,278.8500061035156,33527.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922934353351593,1.0,0.0,0.0,3.670914649963379,3.670938491821289,8.99170117918402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.24609375,0.0,1537.9554443359375,1895.4371337890625,0.0,3616.213623046875,0.9082908630371094,1.0,0.0,3.0,1.0,0.0
17857200,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7825815677642822,0.4013268947601318,0.3661551177501678,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9056758880615234,0.6296762228012085,0.5997589230537415,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9206600785255432,0.6588337421417236,0.4627990126609802,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8104599118232727,0.445778489112854,0.427224338054657,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6616581678390503,0.2399069666862487,1.1079448461532593,284.99969482421875,284.95001220703125,299.65399169921875,293.19000244140625,297.8053283691406,297.1553955078125,284.9988708496094,1.0,0.6969313025474548,0.3498899638652801,0.3498899638652801,1.0,1.0,-3.5595645904541016,0.9238775372505188,2.6356871128082275,0.1245950385928154,0.9405675530433656,0.9405675530433656,0.0,256.28912353515625,262.0,60604.91015625,0.0,4859.43310546875,1.0,279.1416931152344,283.0885009765625,296.1669006347656,300.02227783203125,293.1499938964844,293.1499938964844,278.8500061035156,33527.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922934353351593,1.0,0.0,0.0,3.670914649963379,3.670938491821289,8.99170117918402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.24609375,0.0,1537.9554443359375,1895.4371337890625,0.0,3616.213623046875,0.9082908630371094,1.0,0.0,3.0,1.0,0.0
17857260,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7806275486946106,0.4004255533218384,0.3657299876213074,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9032811522483826,0.6283528804779053,0.5989309549331665,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9185808897018432,0.6585226058959961,0.462941825389862,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8087460994720459,0.4453192055225372,0.4271177053451538,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6603010296821594,0.2397183924913406,1.1081496477127075,284.8831481933594,284.95001220703125,299.6402893066406,293.1946105957031,297.7988586425781,297.1521301269531,284.8862609863281,1.0,0.6977970600128174,0.3496978878974914,0.3496978878974914,1.0,1.0,-3.558357000350952,0.9228887557983398,2.6354682445526123,0.1240085139870643,0.8507823944091797,0.8507823944091797,0.0,258.3913879394531,262.0,61335.91015625,0.0,4870.74169921875,1.0,278.87628173828125,282.95758056640625,296.2256774902344,300.2240600585937,293.1499938964844,293.1499938964844,278.8500061035156,39228.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299665093421936,1.0,0.0,0.0,3.588629007339477,3.588653087615967,8.593111147092714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.3310546875,0.0,1489.70849609375,1895.4371337890625,0.0,3680.834228515625,0.8930465579032898,1.0,0.0,3.0,1.0,0.0
