time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857320,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7793253064155579,0.3999746739864349,0.3653229176998138,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9017783403396606,0.6276759505271912,0.5982987880706787,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9171479940414428,0.658345639705658,0.462814062833786,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8075876235961914,0.4450650811195373,0.4269008040428161,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6593753695487976,0.2395974546670913,1.1078039407730105,284.9053649902344,284.95001220703125,299.6334228515625,293.19683837890625,297.7954406738281,297.1503295898437,284.906494140625,1.0,0.6981433033943176,0.3496017158031463,0.3496017158031463,1.0,1.0,-3.5562760829925537,0.9219399094581604,2.634335994720459,0.1235335245728492,0.8535094857215881,0.8535094857215881,0.0,259.6289367675781,265.0,61229.66796875,0.0,4873.18310546875,1.0,278.8577575683594,282.9755859375,296.2162475585937,300.1828918457031,293.1499938964844,293.1499938964844,279.1499938964844,38716.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305033087730408,1.0,0.0,0.0,3.5527942180633545,3.552817821502685,8.42235181153228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.005859375,0.0,1447.4730224609375,1895.4371337890625,0.0,3685.75390625,0.8860329389572144,1.0,0.0,3.0,1.0,0.0
17857380,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7768902778625488,0.3995893597602844,0.3648522198200226,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8987587690353394,0.6266512274742126,0.5971938967704773,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9146165251731871,0.6589925289154053,0.4631243348121643,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8053573369979858,0.4450382888317108,0.426794171333313,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6576604843139648,0.2396790832281112,1.1081113815307615,284.9991455078125,284.95001220703125,299.6127624511719,293.2033996582031,297.7901916503906,297.1513366699219,284.9982604980469,1.0,0.6993653774261475,0.3493134677410126,0.3493134677410126,1.0,1.0,-3.5549864768981934,0.9206321835517884,2.63435435295105,0.122427299618721,0.9389369487762452,0.9389369487762452,0.0,262.38525390625,268.0,60567.421875,0.0,4888.9228515625,1.0,279.1416931152344,283.0911560058594,296.18035888671875,300.0339050292969,293.1499938964844,293.1499938964844,278.8500061035156,33540.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922306478023529,1.0,0.0,0.0,3.66629695892334,3.666320562362671,8.969093414634699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.66015625,0.0,1532.8916015625,1895.4371337890625,0.0,3610.4287109375,0.907196879386902,1.0,0.0,3.0,1.0,0.0
17857440,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7768902778625488,0.3995893597602844,0.3648522198200226,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8987587690353394,0.6266512274742126,0.5971938967704773,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9146165251731871,0.6589925289154053,0.4631243348121643,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8053573369979858,0.4450382888317108,0.426794171333313,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6576604843139648,0.2396790832281112,1.1081113815307615,284.9991455078125,284.95001220703125,299.6127624511719,293.2033996582031,297.7901916503906,297.1513366699219,284.9982604980469,1.0,0.6993653774261475,0.3493134677410126,0.3493134677410126,1.0,1.0,-3.5549864768981934,0.9206321835517884,2.63435435295105,0.122427299618721,0.9389369487762452,0.9389369487762452,0.0,262.38525390625,268.0,60567.421875,0.0,4888.9228515625,1.0,279.1416931152344,283.0911560058594,296.18035888671875,300.0339050292969,293.1499938964844,293.1499938964844,278.8500061035156,33540.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922306478023529,1.0,0.0,0.0,3.66629695892334,3.666320562362671,8.969093414634699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.66015625,0.0,1532.8916015625,1895.4371337890625,0.0,3610.4287109375,0.907196879386902,1.0,0.0,3.0,1.0,0.0
17857500,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7756121754646301,0.398953765630722,0.36459681391716,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8971893191337585,0.6256982684135437,0.5966365933418274,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9132763743400574,0.6587496995925903,0.4632529318332672,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8041865825653076,0.4447151720523834,0.4267503917217254,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6567965745925903,0.2395693957805633,1.1084253787994385,284.8768310546875,284.95001220703125,299.6024169921875,293.20654296875,297.7859191894531,297.1496887207031,284.8758239746094,1.0,0.7000208497047424,0.3491693437099457,0.3491693437099457,1.0,1.0,-3.5544958114624023,0.9200200438499452,2.6344757080078125,0.1220183819532394,0.8531835675239563,0.8531835675239563,0.0,263.86676025390625,268.0,61455.0078125,0.0,4897.98583984375,1.0,278.8978881835937,282.9528503417969,296.23663330078125,300.25408935546875,293.1499938964844,293.1499938964844,278.8500061035156,37972.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281925559043884,1.0,0.0,0.0,3.626006364822388,3.626030683517456,8.773046715759847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.0537109375,0.0,1521.300048828125,1895.4371337890625,0.0,3664.562744140625,0.8991037607192993,1.0,0.0,3.0,1.0,0.0
17857560,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7737396955490112,0.398202121257782,0.363986611366272,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8950170874595642,0.6246054768562317,0.595687985420227,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9112364649772644,0.6583415269851685,0.4630220830440521,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8024694323539734,0.4442699551582336,0.4264171421527862,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6554909348487854,0.2393690198659896,1.1079684495925903,284.9051208496094,284.95001220703125,299.592041015625,293.2096252441406,297.7808837890625,297.14703369140625,284.90631103515625,1.0,0.7005336880683899,0.3490423560142517,0.3490423560142517,1.0,1.0,-3.5513947010040283,0.9186541438102722,2.632740497589112,0.1213881447911262,0.8520931601524353,0.8520931601524353,0.0,265.71600341796875,271.0,61179.53125,0.0,4901.62255859375,1.0,278.85791015625,282.9787292480469,296.2289733886719,300.1932067871094,293.1499938964844,293.1499938964844,279.1499938964844,38742.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298537969589232,1.0,0.0,0.0,3.547194480895996,3.547218084335327,8.395824124818319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.9677734375,0.0,1441.71435546875,1895.4371337890625,0.0,3679.80078125,0.8847401738166809,1.0,0.0,3.0,1.0,0.0
17857620,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7713771462440491,0.3977749347686767,0.3634809851646423,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8920701742172241,0.6235288977622986,0.5945374965667725,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9088174700737,0.6588685512542725,0.4632442593574524,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8002614974975586,0.4441870450973511,0.4262593984603882,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6538547277450562,0.2394425719976425,1.1082512140274048,284.99853515625,284.95001220703125,299.5712890625,293.2155456542969,297.7758483886719,297.1482849121094,284.9976501464844,1.0,0.7017152905464172,0.3487883508205414,0.3487883508205414,1.0,1.0,-3.549811124801636,0.91736501455307,2.632446050643921,0.1203638389706611,0.9370905160903932,0.9370905160903932,0.0,268.4695129394531,274.0,60513.90234375,0.0,4916.39892578125,1.0,279.1416320800781,283.0939025878906,296.1925048828125,300.0431823730469,293.1499938964844,293.1499938964844,278.8500061035156,33550.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216590523719788,1.0,0.0,0.0,3.66047477722168,3.6604983806610094,8.940630209508527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.3115234375,0.0,1526.4749755859375,1895.4371337890625,0.0,3604.46142578125,0.905893325805664,1.0,0.0,3.0,1.0,0.0
17857680,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7713771462440491,0.3977749347686767,0.3634809851646423,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8920701742172241,0.6235288977622986,0.5945374965667725,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9088174700737,0.6588685512542725,0.4632442593574524,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8002614974975586,0.4441870450973511,0.4262593984603882,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6538547277450562,0.2394425719976425,1.1082512140274048,284.99853515625,284.95001220703125,299.5712890625,293.2155456542969,297.7758483886719,297.1482849121094,284.9976501464844,1.0,0.7017152905464172,0.3487883508205414,0.3487883508205414,1.0,1.0,-3.549811124801636,0.91736501455307,2.632446050643921,0.1203638389706611,0.9370905160903932,0.9370905160903932,0.0,268.4695129394531,274.0,60513.90234375,0.0,4916.39892578125,1.0,279.1416320800781,283.0939025878906,296.1925048828125,300.0431823730469,293.1499938964844,293.1499938964844,278.8500061035156,33550.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216590523719788,1.0,0.0,0.0,3.66047477722168,3.6604983806610094,8.940630209508527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.3115234375,0.0,1526.4749755859375,1895.4371337890625,0.0,3604.46142578125,0.905893325805664,1.0,0.0,3.0,1.0,0.0
17857740,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7683218121528625,0.3963552415370941,0.3625789880752563,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8884240984916687,0.6214439272880554,0.5929856896400452,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9056373834609984,0.6581295132637024,0.4630703926086426,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7974298596382141,0.4433705508708954,0.4258309602737427,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6517764329910278,0.2391218543052673,1.108055591583252,284.90576171875,284.95001220703125,299.55047607421875,293.2210998535156,297.7670288085937,297.14459228515625,284.9064025878906,1.0,0.7028437256813049,0.348534345626831,0.348534345626831,1.0,1.0,-3.5459086894989014,0.915350615978241,2.630558013916016,0.1193517744541168,0.8509356379508972,0.8509356379508972,0.0,271.79949951171875,277.0,61121.38671875,0.0,4928.08154296875,1.0,278.8582763671875,282.982177734375,296.2398376464844,300.2002868652344,293.1499938964844,293.1499938964844,279.1499938964844,38627.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291530251502992,1.0,0.0,0.0,3.5418498516082764,3.5418734550476074,8.370542445845786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.4384765625,0.0,1435.217529296875,1895.4371337890625,0.0,3673.375244140625,0.8834825754165649,1.0,0.0,3.0,1.0,0.0
17857800,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7683218121528625,0.3963552415370941,0.3625789880752563,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8884240984916687,0.6214439272880554,0.5929856896400452,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9056373834609984,0.6581295132637024,0.4630703926086426,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7974298596382141,0.4433705508708954,0.4258309602737427,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6517764329910278,0.2391218543052673,1.108055591583252,284.90576171875,284.95001220703125,299.55047607421875,293.2210998535156,297.7670288085937,297.14459228515625,284.9064025878906,1.0,0.7028437256813049,0.348534345626831,0.348534345626831,1.0,1.0,-3.5459086894989014,0.915350615978241,2.630558013916016,0.1193517744541168,0.8509356379508972,0.8509356379508972,0.0,271.79949951171875,277.0,61121.38671875,0.0,4928.08154296875,1.0,278.8582763671875,282.982177734375,296.2398376464844,300.2002868652344,293.1499938964844,293.1499938964844,279.1499938964844,38627.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291530251502992,1.0,0.0,0.0,3.5418498516082764,3.5418734550476074,8.370542445845786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.4384765625,0.0,1435.217529296875,1895.4371337890625,0.0,3673.375244140625,0.8834825754165649,1.0,0.0,3.0,1.0,0.0
17857860,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7660432457923889,0.3958918154239654,0.3620475232601166,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8855656981468201,0.6203262209892273,0.5918035507202148,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9034005999565125,0.6585806608200073,0.4632447361946106,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7952762246131897,0.4432422220706939,0.4256346225738525,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6502160429954529,0.2391835898160934,1.1082957983016968,284.9980163574219,284.95001220703125,299.5296936035156,293.226318359375,297.76220703125,297.14599609375,284.9971923828125,1.0,0.7039904594421387,0.3483231961727142,0.3483231961727142,1.0,1.0,-3.5441012382507324,0.914124608039856,2.629976511001587,0.1184393763542175,0.9349363446235656,0.9349363446235656,0.0,274.5434265136719,280.0,60438.49609375,0.0,4942.05810546875,1.0,279.1415710449219,283.0968322753906,296.203125,300.0494384765625,293.1499938964844,293.1499938964844,278.8500061035156,33555.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209498763084412,1.0,0.0,0.0,3.6530025005340576,3.6530261039733887,8.904165724743507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.3916015625,0.0,1518.2032470703125,1895.4371337890625,0.0,3597.921875,0.9042710065841676,1.0,0.0,3.0,1.0,0.0
17857920,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7660432457923889,0.3958918154239654,0.3620475232601166,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8855656981468201,0.6203262209892273,0.5918035507202148,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9034005999565125,0.6585806608200073,0.4632447361946106,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7952762246131897,0.4432422220706939,0.4256346225738525,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6502160429954529,0.2391835898160934,1.1082957983016968,284.9980163574219,284.95001220703125,299.5296936035156,293.226318359375,297.76220703125,297.14599609375,284.9971923828125,1.0,0.7039904594421387,0.3483231961727142,0.3483231961727142,1.0,1.0,-3.5441012382507324,0.914124608039856,2.629976511001587,0.1184393763542175,0.9349363446235656,0.9349363446235656,0.0,274.5434265136719,280.0,60438.49609375,0.0,4942.05810546875,1.0,279.1415710449219,283.0968322753906,296.203125,300.0494384765625,293.1499938964844,293.1499938964844,278.8500061035156,33555.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209498763084412,1.0,0.0,0.0,3.6530025005340576,3.6530261039733887,8.904165724743507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.3916015625,0.0,1518.2032470703125,1895.4371337890625,0.0,3597.921875,0.9042710065841676,1.0,0.0,3.0,1.0,0.0
17857980,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7630963325500488,0.3944467306137085,0.3611197173595428,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8820328712463379,0.6182130575180054,0.5902211666107178,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9004552364349365,0.657787561416626,0.4630279541015625,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7925172448158264,0.4423882961273193,0.4251684248447418,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.648230791091919,0.2388532161712646,1.1080538034439087,284.90606689453125,284.95001220703125,299.5089111328125,293.23114013671875,297.7538146972656,297.14276123046875,284.9066467285156,1.0,0.7050864696502686,0.3481120467185974,0.3481120467185974,1.0,1.0,-3.539977788925171,0.9121792316436768,2.627798557281494,0.1175412759184837,0.8492953181266785,0.8492953181266785,0.0,277.8646545410156,283.0,61029.0703125,0.0,4952.93994140625,1.0,278.8583374023437,282.9858703613281,296.24969482421875,300.204833984375,293.1499938964844,293.1499938964844,279.1499938964844,38635.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284080862998962,1.0,0.0,0.0,3.5334784984588623,3.5335018634796143,8.331020922014432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.6640625,0.0,1426.4478759765625,1895.4371337890625,0.0,3666.541015625,0.8816387057304382,1.0,0.0,3.0,1.0,0.0
17858040,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7630963325500488,0.3944467306137085,0.3611197173595428,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8820328712463379,0.6182130575180054,0.5902211666107178,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9004552364349365,0.657787561416626,0.4630279541015625,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7925172448158264,0.4423882961273193,0.4251684248447418,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.648230791091919,0.2388532161712646,1.1080538034439087,284.90606689453125,284.95001220703125,299.5089111328125,293.23114013671875,297.7538146972656,297.14276123046875,284.9066467285156,1.0,0.7050864696502686,0.3481120467185974,0.3481120467185974,1.0,1.0,-3.539977788925171,0.9121792316436768,2.627798557281494,0.1175412759184837,0.8492953181266785,0.8492953181266785,0.0,277.8646545410156,283.0,61029.0703125,0.0,4952.93994140625,1.0,278.8583374023437,282.9858703613281,296.24969482421875,300.204833984375,293.1499938964844,293.1499938964844,279.1499938964844,38635.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284080862998962,1.0,0.0,0.0,3.5334784984588623,3.5335018634796143,8.331020922014432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.6640625,0.0,1426.4478759765625,1895.4371337890625,0.0,3666.541015625,0.8816387057304382,1.0,0.0,3.0,1.0,0.0
17858100,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7617368698120117,0.3941445052623749,0.3606815636157989,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.880382239818573,0.6175730228424072,0.5894410610198975,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8991061449050903,0.6579200625419617,0.4629411995410919,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7912260293960571,0.4422498047351837,0.4249238669872284,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6472909450531006,0.2388347089290619,1.1077934503555298,285.0128173828125,284.95001220703125,299.4985046386719,293.2334289550781,297.7510681152344,297.1430053710937,285.01348876953125,1.0,0.7055835127830505,0.3480064570903778,0.3480064570903778,1.0,1.0,-3.53779411315918,0.911175012588501,2.6266191005706787,0.1169543340802192,0.9240726828575134,0.9240726828575134,0.0,279.4017028808594,283.0,60209.43359375,0.0,4957.1279296875,1.0,279.0989685058594,283.1098937988281,296.2005920410156,299.9975280761719,293.1499938964844,293.1499938964844,279.1499938964844,34093.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223440885543824,1.0,0.0,0.0,3.582921028137207,3.58294415473938,8.565796747461718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.240234375,0.0,1445.81201171875,1895.4371337890625,0.0,3610.775390625,0.890520453453064,1.0,0.0,3.0,1.0,0.0
17858160,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.760887861251831,0.3939525783061981,0.3605569899082184,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8792521953582764,0.6170612573623657,0.5890040993690491,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8983207941055298,0.6582005023956299,0.4631686508655548,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7904083132743835,0.4422208666801452,0.4249325692653656,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6467325091362,0.2389045059680938,1.108239769935608,284.997314453125,284.95001220703125,299.4881591796875,293.235595703125,297.7491149902344,297.144287109375,284.9960327148437,1.0,0.7062032222747803,0.3479085862636566,0.3479085862636566,1.0,1.0,-3.53793740272522,0.9109096527099608,2.627027750015259,0.1166324913501739,0.932450830936432,0.932450830936432,0.0,280.6092224121094,286.0,60347.78515625,0.0,4966.15966796875,1.0,279.14239501953125,283.0991516113281,296.21148681640625,300.0526733398437,293.1499938964844,293.1499938964844,278.8500061035156,33485.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201406240463256,1.0,0.0,0.0,3.646731376647949,3.646754741668701,8.873619776750274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.3046875,0.0,1510.734619140625,1895.4371337890625,0.0,3590.455810546875,0.902557134628296,1.0,0.0,3.0,1.0,0.0
17858220,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7580597400665283,0.3924866616725921,0.3596132695674896,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8758467435836792,0.6149275898933411,0.5874025821685791,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8954859375953674,0.6573984622955322,0.4629446566104889,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7877342700958252,0.441334068775177,0.4244371652603149,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6448431015014648,0.2385667860507965,1.1079692840576172,284.90643310546875,284.95001220703125,299.46746826171875,293.2396545410156,297.7409362792969,297.14117431640625,284.906982421875,1.0,0.7072753310203552,0.3477128148078918,0.3477128148078918,1.0,1.0,-3.533693790435791,0.9089773893356324,2.624716520309448,0.1157723888754844,0.8474713563919067,0.8474713563919067,0.0,283.913818359375,289.0,60917.84765625,0.0,4976.49560546875,1.0,278.8584289550781,282.9896240234375,296.258056640625,300.2066955566406,293.1499938964844,293.1499938964844,279.1499938964844,38643.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927615225315094,1.0,0.0,0.0,3.523930549621582,3.523953676223755,8.286057777695532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.638671875,0.0,1416.4786376953125,1895.4371337890625,0.0,3659.26318359375,0.8795391321182251,1.0,0.0,3.0,1.0,0.0
17858280,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7580597400665283,0.3924866616725921,0.3596132695674896,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8758467435836792,0.6149275898933411,0.5874025821685791,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8954859375953674,0.6573984622955322,0.4629446566104889,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7877342700958252,0.441334068775177,0.4244371652603149,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6448431015014648,0.2385667860507965,1.1079692840576172,284.90643310546875,284.95001220703125,299.46746826171875,293.2396545410156,297.7409362792969,297.14117431640625,284.906982421875,1.0,0.7072753310203552,0.3477128148078918,0.3477128148078918,1.0,1.0,-3.533693790435791,0.9089773893356324,2.624716520309448,0.1157723888754844,0.8474713563919067,0.8474713563919067,0.0,283.913818359375,289.0,60917.84765625,0.0,4976.49560546875,1.0,278.8584289550781,282.9896240234375,296.258056640625,300.2066955566406,293.1499938964844,293.1499938964844,279.1499938964844,38643.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927615225315094,1.0,0.0,0.0,3.523930549621582,3.523953676223755,8.286057777695532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.638671875,0.0,1416.4786376953125,1895.4371337890625,0.0,3659.26318359375,0.8795391321182251,1.0,0.0,3.0,1.0,0.0
17858340,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7559412121772766,0.3919644653797149,0.3590346574783325,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8731684684753418,0.6137476563453674,0.5861708521842957,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8934471011161804,0.6578189730644226,0.4630957543849945,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7856909036636353,0.4411310851573944,0.4241745769977569,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6434186100959778,0.2386105358600616,1.1081353425979614,284.9966125488281,284.95001220703125,299.4468688964844,293.2432861328125,297.7364196777344,297.14288330078125,284.9957580566406,1.0,0.7083737850189209,0.3475170433521271,0.3475170433521271,1.0,1.0,-3.5315732955932617,0.9077100157737732,2.623863220214844,0.114884614944458,0.9297399520874025,0.9297399520874025,0.0,286.6455993652344,292.0,60233.88671875,0.0,4989.3349609375,1.0,279.1414489746094,283.1021728515625,296.219970703125,300.05438232421875,293.1499938964844,293.1499938964844,278.8500061035156,33574.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919392228126526,1.0,0.0,0.0,3.6357033252716064,3.6357266902923584,8.820032348921814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.6162109375,0.0,1499.2431640625,1895.4371337890625,0.0,3583.548583984375,0.9003323316574097,1.0,0.0,3.0,1.0,0.0
17858400,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7559412121772766,0.3919644653797149,0.3590346574783325,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8731684684753418,0.6137476563453674,0.5861708521842957,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8934471011161804,0.6578189730644226,0.4630957543849945,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7856909036636353,0.4411310851573944,0.4241745769977569,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6434186100959778,0.2386105358600616,1.1081353425979614,284.9966125488281,284.95001220703125,299.4468688964844,293.2432861328125,297.7364196777344,297.14288330078125,284.9957580566406,1.0,0.7083737850189209,0.3475170433521271,0.3475170433521271,1.0,1.0,-3.5315732955932617,0.9077100157737732,2.623863220214844,0.114884614944458,0.9297399520874025,0.9297399520874025,0.0,286.6455993652344,292.0,60233.88671875,0.0,4989.3349609375,1.0,279.1414489746094,283.1021728515625,296.219970703125,300.05438232421875,293.1499938964844,293.1499938964844,278.8500061035156,33574.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919392228126526,1.0,0.0,0.0,3.6357033252716064,3.6357266902923584,8.820032348921814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.6162109375,0.0,1499.2431640625,1895.4371337890625,0.0,3583.548583984375,0.9003323316574097,1.0,0.0,3.0,1.0,0.0
17858460,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7532106637954712,0.3904832899570465,0.3580664992332458,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8698722720146179,0.6115972995758057,0.5845416784286499,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8907183408737183,0.6570554375648499,0.4628847241401672,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7830861210823059,0.4402161538600921,0.4236447215080261,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6416069865226746,0.2382679283618927,1.107824683189392,284.9068908691406,284.95001220703125,299.4263610839844,293.2464599609375,297.7284851074219,297.1400146484375,284.9073791503906,1.0,0.7094275951385498,0.3473266661167145,0.3473266661167145,1.0,1.0,-3.5271928310394287,0.9057537317276,2.621438980102539,0.1140238866209983,0.8455439805984497,0.8455439805984497,0.0,289.9474182128906,295.0,60793.51953125,0.0,4999.17041015625,1.0,278.8584899902344,282.9934387207031,296.2648010253906,300.2060241699219,293.1499938964844,293.1499938964844,279.1499938964844,38645.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268104434013368,1.0,0.0,0.0,3.513640880584717,3.5136640071868896,8.23773916636128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.005859375,0.0,1405.743896484375,1895.4371337890625,0.0,3651.87158203125,0.8772671818733215,1.0,0.0,3.0,1.0,0.0
17858520,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7532106637954712,0.3904832899570465,0.3580664992332458,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8698722720146179,0.6115972995758057,0.5845416784286499,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8907183408737183,0.6570554375648499,0.4628847241401672,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7830861210823059,0.4402161538600921,0.4236447215080261,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6416069865226746,0.2382679283618927,1.107824683189392,284.9068908691406,284.95001220703125,299.4263610839844,293.2464599609375,297.7284851074219,297.1400146484375,284.9073791503906,1.0,0.7094275951385498,0.3473266661167145,0.3473266661167145,1.0,1.0,-3.5271928310394287,0.9057537317276,2.621438980102539,0.1140238866209983,0.8455439805984497,0.8455439805984497,0.0,289.9474182128906,295.0,60793.51953125,0.0,4999.17041015625,1.0,278.8584899902344,282.9934387207031,296.2648010253906,300.2060241699219,293.1499938964844,293.1499938964844,279.1499938964844,38645.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268104434013368,1.0,0.0,0.0,3.513640880584717,3.5136640071868896,8.23773916636128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.005859375,0.0,1405.743896484375,1895.4371337890625,0.0,3651.87158203125,0.8772671818733215,1.0,0.0,3.0,1.0,0.0
17858580,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7511727809906006,0.3899386823177337,0.357470840215683,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8672875165939331,0.6103923916816711,0.5832902193069458,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8887842893600464,0.6575281023979187,0.4630713164806366,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7811027765274048,0.4399825930595398,0.4233553111553192,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6402472257614136,0.2383065223693847,1.107970952987671,284.9960327148437,284.95001220703125,299.4059753417969,293.24920654296875,297.72412109375,297.1418151855469,284.9951477050781,1.0,0.7105138301849365,0.3471363186836242,0.3471363186836242,1.0,1.0,-3.525014638900757,0.9044867753982544,2.620527744293213,0.1131477281451225,0.9269717931747437,0.9269717931747437,0.0,292.6723937988281,298.0,60112.28125,0.0,5011.74072265625,1.0,279.141357421875,283.10498046875,296.22589111328125,300.0530700683594,293.1499938964844,293.1499938964844,278.8500061035156,33576.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185873866081238,1.0,0.0,0.0,3.625713348388672,3.625736713409424,8.771629040893458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.9677734375,0.0,1488.305419921875,1895.4371337890625,0.0,3576.115966796875,0.8980869650840759,1.0,0.0,3.0,1.0,0.0
17858640,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7511727809906006,0.3899386823177337,0.357470840215683,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8672875165939331,0.6103923916816711,0.5832902193069458,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8887842893600464,0.6575281023979187,0.4630713164806366,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7811027765274048,0.4399825930595398,0.4233553111553192,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6402472257614136,0.2383065223693847,1.107970952987671,284.9960327148437,284.95001220703125,299.4059753417969,293.24920654296875,297.72412109375,297.1418151855469,284.9951477050781,1.0,0.7105138301849365,0.3471363186836242,0.3471363186836242,1.0,1.0,-3.525014638900757,0.9044867753982544,2.620527744293213,0.1131477281451225,0.9269717931747437,0.9269717931747437,0.0,292.6723937988281,298.0,60112.28125,0.0,5011.74072265625,1.0,279.141357421875,283.10498046875,296.22589111328125,300.0530700683594,293.1499938964844,293.1499938964844,278.8500061035156,33576.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185873866081238,1.0,0.0,0.0,3.625713348388672,3.625736713409424,8.771629040893458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.9677734375,0.0,1488.305419921875,1895.4371337890625,0.0,3576.115966796875,0.8980869650840759,1.0,0.0,3.0,1.0,0.0
17858700,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7500974535942078,0.3892402648925781,0.3571487069129944,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8659394979476929,0.6093656420707703,0.5826504230499268,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8877546191215515,0.6572407484054565,0.4631544947624206,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7800667881965637,0.4395649135112762,0.4232161343097687,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.639557957649231,0.2381761819124221,1.1081873178482056,284.8764953613281,284.95001220703125,299.3958435058594,293.2504272460937,297.7206420898437,297.1409606933594,284.8758544921875,1.0,0.7111020088195801,0.3470411300659179,0.3470411300659179,1.0,1.0,-3.524057149887085,0.9038882851600648,2.620168924331665,0.1128461882472038,0.8424113392829895,0.8424113392829895,0.0,294.1449890136719,298.0,60932.19921875,0.0,5019.1923828125,1.0,278.8988647460937,282.9701232910156,296.2801818847656,300.2679443359375,293.1499938964844,293.1499938964844,278.8500061035156,38213.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92443585395813,1.0,0.0,0.0,3.580007791519165,3.580031633377075,8.551872952011763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.6611328125,0.0,1472.9273681640625,1895.4371337890625,0.0,3630.037841796875,0.8889657258987427,1.0,0.0,3.0,1.0,0.0
17858760,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7485531568527222,0.3884463906288147,0.3564928472042084,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8641172051429749,0.6082283854484558,0.5816481113433838,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8861962556838989,0.6568423509597778,0.4629120230674743,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7785845398902893,0.4390445947647095,0.4228034615516662,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6385199427604675,0.2379619926214218,1.1076503992080688,284.9070739746094,284.95001220703125,299.3857421875,293.2514953613281,297.7164611816406,297.1391906738281,284.9080505371094,1.0,0.7115593552589417,0.3469605147838592,0.3469605147838592,1.0,1.0,-3.5206305980682373,0.9025744795799256,2.618056058883667,0.1123288795351982,0.8433780670166016,0.8433780670166016,0.0,295.9598693847656,301.0,60645.40625,0.0,5021.40771484375,1.0,278.8582763671875,282.9975280761719,296.270263671875,300.2032775878906,293.1499938964844,293.1499938964844,279.1499938964844,38775.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260238409042358,1.0,0.0,0.0,3.500910997390747,3.50093412399292,8.178157031579758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.1708984375,0.0,1393.457763671875,1895.4371337890625,0.0,3644.642822265625,0.8745609521865845,1.0,0.0,3.0,1.0,0.0
17858820,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7465858459472656,0.3878827691078186,0.3558789789676666,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8616180419921875,0.6070014238357544,0.5803748369216919,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8843726515769958,0.6574025750160217,0.463154673576355,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7766565084457397,0.4387850165367126,0.4224884510040283,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.637216329574585,0.2379973828792572,1.107779860496521,284.99542236328125,284.95001220703125,299.3656921386719,293.2533264160156,297.7123413085937,297.1410827636719,284.9945678710937,1.0,0.7126398086547852,0.3467993140220642,0.3467993140220642,1.0,1.0,-3.518420696258545,0.9013906717300416,2.617029905319214,0.1115400940179824,0.924207866191864,0.924207866191864,0.0,298.6847839355469,304.0,59984.40234375,0.0,5033.83642578125,1.0,279.1412658691406,283.1076965332031,296.2301025390625,300.0495910644531,293.1499938964844,293.1499938964844,278.8500061035156,33575.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178029298782348,1.0,0.0,0.0,3.6154298782348633,3.615453004837036,8.721941640033037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.1328125,0.0,1477.0782470703125,1895.4371337890625,0.0,3568.869140625,0.8957745432853699,1.0,0.0,3.0,1.0,0.0
17858880,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7465858459472656,0.3878827691078186,0.3558789789676666,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8616180419921875,0.6070014238357544,0.5803748369216919,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8843726515769958,0.6574025750160217,0.463154673576355,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7766565084457397,0.4387850165367126,0.4224884510040283,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.637216329574585,0.2379973828792572,1.107779860496521,284.99542236328125,284.95001220703125,299.3656921386719,293.2533264160156,297.7123413085937,297.1410827636719,284.9945678710937,1.0,0.7126398086547852,0.3467993140220642,0.3467993140220642,1.0,1.0,-3.518420696258545,0.9013906717300416,2.617029905319214,0.1115400940179824,0.924207866191864,0.924207866191864,0.0,298.6847839355469,304.0,59984.40234375,0.0,5033.83642578125,1.0,279.1412658691406,283.1076965332031,296.2301025390625,300.0495910644531,293.1499938964844,293.1499938964844,278.8500061035156,33575.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178029298782348,1.0,0.0,0.0,3.6154298782348633,3.615453004837036,8.721941640033037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.1328125,0.0,1477.0782470703125,1895.4371337890625,0.0,3568.869140625,0.8957745432853699,1.0,0.0,3.0,1.0,0.0
17858940,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7440577149391174,0.3863829374313354,0.3548851907253265,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8585577011108398,0.6048272848129272,0.5787134170532227,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.881920576095581,0.6568262577056885,0.463060587644577,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7742130756378174,0.4378285109996795,0.421912282705307,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6355574727058411,0.2376520782709121,1.1074395179748535,284.90789794921875,284.95001220703125,299.3458251953125,293.254638671875,297.7049560546875,297.1386413574219,284.9083251953125,1.0,0.713681161403656,0.3466380834579468,0.3466380834579468,1.0,1.0,-3.51401948928833,0.8995233774185181,2.6144962310791016,0.1107642874121666,0.8416332602500916,0.8416332602500916,0.0,301.96923828125,307.0,60521.3984375,0.0,5043.37255859375,1.0,278.8586730957031,283.0010681152344,296.2730407714844,300.1979064941406,293.1499938964844,293.1499938964844,279.1499938964844,38634.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252349734306335,1.0,0.0,0.0,3.4917941093444824,3.491817235946656,8.135618827509461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.2705078125,0.0,1383.0335693359375,1895.4371337890625,0.0,3637.389404296875,0.8724363446235657,1.0,0.0,3.0,1.0,0.0
17859000,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7440577149391174,0.3863829374313354,0.3548851907253265,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8585577011108398,0.6048272848129272,0.5787134170532227,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.881920576095581,0.6568262577056885,0.463060587644577,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7742130756378174,0.4378285109996795,0.421912282705307,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6355574727058411,0.2376520782709121,1.1074395179748535,284.90789794921875,284.95001220703125,299.3458251953125,293.254638671875,297.7049560546875,297.1386413574219,284.9083251953125,1.0,0.713681161403656,0.3466380834579468,0.3466380834579468,1.0,1.0,-3.51401948928833,0.8995233774185181,2.6144962310791016,0.1107642874121666,0.8416332602500916,0.8416332602500916,0.0,301.96923828125,307.0,60521.3984375,0.0,5043.37255859375,1.0,278.8586730957031,283.0010681152344,296.2730407714844,300.1979064941406,293.1499938964844,293.1499938964844,279.1499938964844,38634.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252349734306335,1.0,0.0,0.0,3.4917941093444824,3.491817235946656,8.135618827509461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.2705078125,0.0,1383.0335693359375,1895.4371337890625,0.0,3637.389404296875,0.8724363446235657,1.0,0.0,3.0,1.0,0.0
17859060,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7421703338623047,0.385804682970047,0.3542649745941162,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8561566472053528,0.6035827398300171,0.5774308443069458,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8802365660667419,0.6575217843055725,0.4633940458297729,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7723550200462341,0.4375499784946441,0.4215831160545349,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6343144774436951,0.2376859486103058,1.107572317123413,284.99493408203125,284.95001220703125,299.3261413574219,293.2554626464844,297.7011108398437,297.1406555175781,284.9940795898437,1.0,0.7147635221481323,0.346513032913208,0.346513032913208,1.0,1.0,-3.5118870735168457,0.8984743356704712,2.613412857055664,0.1100924536585807,0.9214482307434082,0.9214482307434082,0.0,304.6834411621094,310.0,59852.1484375,0.0,5055.92236328125,1.0,279.1412048339844,283.1104431152344,296.2323608398437,300.0438537597656,293.1499938964844,293.1499938964844,278.8500061035156,33572.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170578122138976,1.0,0.0,0.0,3.604854106903076,3.604877233505249,8.670990041537152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.2666015625,0.0,1465.5806884765625,1895.4371337890625,0.0,3561.98193359375,0.893394410610199,1.0,0.0,3.0,1.0,0.0
17859120,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7421703338623047,0.385804682970047,0.3542649745941162,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8561566472053528,0.6035827398300171,0.5774308443069458,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8802365660667419,0.6575217843055725,0.4633940458297729,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7723550200462341,0.4375499784946441,0.4215831160545349,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6343144774436951,0.2376859486103058,1.107572317123413,284.99493408203125,284.95001220703125,299.3261413574219,293.2554626464844,297.7011108398437,297.1406555175781,284.9940795898437,1.0,0.7147635221481323,0.346513032913208,0.346513032913208,1.0,1.0,-3.5118870735168457,0.8984743356704712,2.613412857055664,0.1100924536585807,0.9214482307434082,0.9214482307434082,0.0,304.6834411621094,310.0,59852.1484375,0.0,5055.92236328125,1.0,279.1412048339844,283.1104431152344,296.2323608398437,300.0438537597656,293.1499938964844,293.1499938964844,278.8500061035156,33572.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170578122138976,1.0,0.0,0.0,3.604854106903076,3.604877233505249,8.670990041537152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.2666015625,0.0,1465.5806884765625,1895.4371337890625,0.0,3561.98193359375,0.893394410610199,1.0,0.0,3.0,1.0,0.0
