time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859180,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7397449612617493,0.3843087553977966,0.3532677590847015,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8532227277755737,0.6014095544815063,0.5757629871368408,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8779890537261963,0.6572100520133972,0.4634536504745483,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7700095772743225,0.4365955293178558,0.4210007786750793,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6327299475669861,0.2373430579900741,1.1072289943695068,284.9084777832031,284.95001220703125,299.30670166015625,293.2557678222656,297.6940612792969,297.138427734375,284.9088439941406,1.0,0.7158139944076538,0.3463879525661468,0.3463879525661468,1.0,1.0,-3.507647752761841,0.8967716693878174,2.6108760833740234,0.1094390228390693,0.8397185802459717,0.8397185802459717,0.0,307.9476013183594,313.0,60380.1015625,0.0,5065.76123046875,1.0,278.8587646484375,283.0047302246094,296.2742919921875,300.19061279296875,293.1499938964844,293.1499938964844,279.1499938964844,38622.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924514651298523,1.0,0.0,0.0,3.4807217121124268,3.4807446002960205,8.084104479166854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.79296875,0.0,1371.576171875,1895.4371337890625,0.0,3630.7626953125,0.8699833750724792,1.0,0.0,3.0,1.0,0.0
17859240,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7397449612617493,0.3843087553977966,0.3532677590847015,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8532227277755737,0.6014095544815063,0.5757629871368408,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8779890537261963,0.6572100520133972,0.4634536504745483,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7700095772743225,0.4365955293178558,0.4210007786750793,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6327299475669861,0.2373430579900741,1.1072289943695068,284.9084777832031,284.95001220703125,299.30670166015625,293.2557678222656,297.6940612792969,297.138427734375,284.9088439941406,1.0,0.7158139944076538,0.3463879525661468,0.3463879525661468,1.0,1.0,-3.507647752761841,0.8967716693878174,2.6108760833740234,0.1094390228390693,0.8397185802459717,0.8397185802459717,0.0,307.9476013183594,313.0,60380.1015625,0.0,5065.76123046875,1.0,278.8587646484375,283.0047302246094,296.2742919921875,300.19061279296875,293.1499938964844,293.1499938964844,279.1499938964844,38622.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924514651298523,1.0,0.0,0.0,3.4807217121124268,3.4807446002960205,8.084104479166854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.79296875,0.0,1371.576171875,1895.4371337890625,0.0,3630.7626953125,0.8699833750724792,1.0,0.0,3.0,1.0,0.0
17859300,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7386385202407837,0.3839713931083679,0.3528077900409698,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8518680930137634,0.6007300019264221,0.5749573111534119,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8770221471786499,0.6576534509658813,0.463572233915329,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.768929660320282,0.4364107847213745,0.4207159876823425,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6319852471351624,0.2373195737600326,1.1069499254226685,285.01190185546875,284.95001220703125,299.2970886230469,293.2557373046875,297.6919250488281,297.1390686035156,285.0123291015625,1.0,0.7163050770759583,0.3463254272937774,0.3463254272937774,1.0,1.0,-3.5055830478668213,0.8959430456161499,2.609640121459961,0.1089965030550956,0.9124716520309448,0.9124716520309448,0.0,309.4474182128906,313.0,59589.73828125,0.0,5069.92431640625,1.0,279.0976867675781,283.125,296.2230529785156,299.9827575683594,293.1499938964844,293.1499938964844,279.1499938964844,34014.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184834957122804,1.0,0.0,0.0,3.5320544242858887,3.532076835632324,8.324306008944404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.01953125,0.0,1391.486083984375,1895.4371337890625,0.0,3575.15673828125,0.8791307806968689,1.0,0.0,3.0,1.0,0.0
17859360,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7379387617111206,0.3837330341339111,0.3526445925235748,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8509249687194824,0.6001635789871216,0.5744737386703491,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8765396475791931,0.6582607626914978,0.4640189707279205,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7682393789291382,0.4363290965557098,0.4206768274307251,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.6315464377403259,0.2373794019222259,1.1073592901229858,284.994384765625,284.95001220703125,299.2875366210937,293.25555419921875,297.69061279296875,297.1407775878906,284.9931030273437,1.0,0.7169181704521179,0.3462657332420349,0.3462657332420349,1.0,1.0,-3.5057857036590576,0.8958187103271484,2.609966993331909,0.108797937631607,0.9187719225883484,0.9187719225883484,0.0,310.6431884765625,316.0,59722.6640625,0.0,5078.97998046875,1.0,279.1419372558594,283.1125183105469,296.2318115234375,300.0354309082031,293.1499938964844,293.1499938964844,278.8500061035156,33475.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916324257850647,1.0,0.0,0.0,3.5962882041931152,3.596311330795288,8.629830858808418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.693359375,0.0,1455.621337890625,1895.4371337890625,0.0,3555.19873046875,0.8912010788917542,1.0,0.0,3.0,1.0,0.0
17859420,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7356147766113281,0.382245659828186,0.3516576886177063,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8481187224388123,0.5979963541030884,0.5728136897087097,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8745336532592773,0.6582352519035339,0.4642989635467529,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7660036683082581,0.4353885948657989,0.4201104640960693,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6300336718559265,0.2370415776968002,1.1070377826690674,284.9090270996094,284.95001220703125,299.26861572265625,293.2547607421875,297.6838684082031,297.1387023925781,284.90936279296875,1.0,0.7179979085922241,0.3461463153362274,0.3461463153362274,1.0,1.0,-3.5018789768218994,0.8942369222640991,2.6076419353485107,0.1081915646791458,0.8379093408584595,0.8379093408584595,0.0,313.88983154296875,304.0,60239.3359375,0.0,5089.67529296875,1.0,278.8588562011719,283.00811767578125,296.2734680175781,300.1812438964844,293.1499938964844,293.1499938964844,279.1499938964844,38606.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238567352294922,1.0,0.0,0.0,3.469898700714112,3.469921588897705,8.033908898141817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.876953125,0.0,1360.41259765625,1895.4371337890625,0.0,3624.70751953125,0.867585301399231,1.0,0.0,3.0,1.0,0.0
17859480,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7356147766113281,0.382245659828186,0.3516576886177063,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8481187224388123,0.5979963541030884,0.5728136897087097,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8745336532592773,0.6582352519035339,0.4642989635467529,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7660036683082581,0.4353885948657989,0.4201104640960693,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6300336718559265,0.2370415776968002,1.1070377826690674,284.9090270996094,284.95001220703125,299.26861572265625,293.2547607421875,297.6838684082031,297.1387023925781,284.90936279296875,1.0,0.7179979085922241,0.3461463153362274,0.3461463153362274,1.0,1.0,-3.5018789768218994,0.8942369222640991,2.6076419353485107,0.1081915646791458,0.8379093408584595,0.8379093408584595,0.0,313.88983154296875,304.0,60239.3359375,0.0,5089.67529296875,1.0,278.8588562011719,283.00811767578125,296.2734680175781,300.1812438964844,293.1499938964844,293.1499938964844,279.1499938964844,38606.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238567352294922,1.0,0.0,0.0,3.469898700714112,3.469921588897705,8.033908898141817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.876953125,0.0,1360.41259765625,1895.4371337890625,0.0,3624.70751953125,0.867585301399231,1.0,0.0,3.0,1.0,0.0
17859540,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7371307015419006,0.3816845118999481,0.3507865667343139,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8498654961585999,0.5967521667480469,0.5712556838989258,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8775702118873596,0.6594854593276978,0.4648139774799347,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7679848074913025,0.4351348280906677,0.4195245206356048,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6316351294517517,0.2370941638946533,1.1059149503707886,284.99267578125,284.95001220703125,299.25,293.2534484863281,297.68084716796875,297.1415100097656,284.9917907714844,1.0,0.7150383591651917,0.3460268974304199,0.3460268974304199,1.0,1.0,-3.4975173473358154,0.8925222754478455,2.604995012283325,0.1074037551879882,0.914964199066162,0.914964199066162,0.0,309.4593505859375,292.0,59550.6484375,0.0,5045.00244140625,1.0,279.1410217285156,283.1145935058594,296.2304992675781,300.0245361328125,293.1499938964844,293.1499938964844,278.8500061035156,33611.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157291054725648,1.0,0.0,0.0,3.582770586013794,3.582793474197388,8.565077678213129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.6357421875,0.0,1442.1080322265625,1895.4371337890625,0.0,3549.69287109375,0.888450562953949,1.0,0.0,3.0,1.0,0.0
17859600,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7371307015419006,0.3816845118999481,0.3507865667343139,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8498654961585999,0.5967521667480469,0.5712556838989258,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8775702118873596,0.6594854593276978,0.4648139774799347,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7679848074913025,0.4351348280906677,0.4195245206356048,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6316351294517517,0.2370941638946533,1.1059149503707886,284.99267578125,284.95001220703125,299.25,293.2534484863281,297.68084716796875,297.1415100097656,284.9917907714844,1.0,0.7150383591651917,0.3460268974304199,0.3460268974304199,1.0,1.0,-3.4975173473358154,0.8925222754478455,2.604995012283325,0.1074037551879882,0.914964199066162,0.914964199066162,0.0,309.4593505859375,292.0,59550.6484375,0.0,5045.00244140625,1.0,279.1410217285156,283.1145935058594,296.2304992675781,300.0245361328125,293.1499938964844,293.1499938964844,278.8500061035156,33611.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157291054725648,1.0,0.0,0.0,3.582770586013794,3.582793474197388,8.565077678213129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.6357421875,0.0,1442.1080322265625,1895.4371337890625,0.0,3549.69287109375,0.888450562953949,1.0,0.0,3.0,1.0,0.0
17859660,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7398852705955505,0.3801250457763672,0.3493675291538238,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.853248655796051,0.5944772958755493,0.569113552570343,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8824036121368408,0.6595275402069092,0.4648589491844177,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7714910507202148,0.4340896904468536,0.4184833168983459,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6343635320663452,0.2366489171981811,1.1033556461334229,284.90771484375,284.95001220703125,299.2318115234375,293.2510681152344,297.6733703613281,297.1383972167969,284.9078674316406,1.0,0.7102007269859314,0.3459213078022003,0.3459213078022003,1.0,1.0,-3.4889683723449707,0.889552891254425,2.5994155406951904,0.1064807027578353,0.8334828615188599,0.8334828615188599,0.0,301.8271179199219,280.0,59981.6875,0.0,4965.087890625,1.0,278.8589782714844,283.0115051269531,296.26904296875,300.162841796875,293.1499938964844,293.1499938964844,279.1499938964844,38730.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230863451957704,1.0,0.0,0.0,3.4524667263031006,3.4524893760681152,7.953390763759671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.5107421875,0.0,1343.6322021484375,1895.4371337890625,0.0,3617.613525390625,0.8638249039649963,1.0,0.0,3.0,1.0,0.0
17859720,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7398852705955505,0.3801250457763672,0.3493675291538238,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.853248655796051,0.5944772958755493,0.569113552570343,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8824036121368408,0.6595275402069092,0.4648589491844177,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7714910507202148,0.4340896904468536,0.4184833168983459,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6343635320663452,0.2366489171981811,1.1033556461334229,284.90771484375,284.95001220703125,299.2318115234375,293.2510681152344,297.6733703613281,297.1383972167969,284.9078674316406,1.0,0.7102007269859314,0.3459213078022003,0.3459213078022003,1.0,1.0,-3.4889683723449707,0.889552891254425,2.5994155406951904,0.1064807027578353,0.8334828615188599,0.8334828615188599,0.0,301.8271179199219,280.0,59981.6875,0.0,4965.087890625,1.0,278.8589782714844,283.0115051269531,296.26904296875,300.162841796875,293.1499938964844,293.1499938964844,279.1499938964844,38730.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230863451957704,1.0,0.0,0.0,3.4524667263031006,3.4524893760681152,7.953390763759671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.5107421875,0.0,1343.6322021484375,1895.4371337890625,0.0,3617.613525390625,0.8638249039649963,1.0,0.0,3.0,1.0,0.0
17859780,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7441027760505676,0.3792955577373504,0.3481049835681915,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8583342432975769,0.5929125547409058,0.567098081111908,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8891938924789429,0.6606506109237671,0.4651665687561035,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7765321135520935,0.4335159063339233,0.4174395203590393,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6381217241287231,0.2363547086715698,1.0999650955200195,284.98846435546875,284.95001220703125,299.214111328125,293.2471618652344,297.6683349609375,297.1383056640625,284.9875793457031,1.0,0.70427405834198,0.3458157181739807,0.3458157181739807,1.0,1.0,-3.4800562858581543,0.8864825367927551,2.593573808670044,0.105329543352127,0.9066146612167358,0.9066146612167358,0.0,291.95379638671875,268.0,59207.12109375,0.0,4868.7939453125,1.0,279.1408386230469,283.1167297363281,296.222900390625,299.9979248046875,293.1499938964844,293.1499938964844,278.8500061035156,33784.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914689004421234,1.0,0.0,0.0,3.55989146232605,3.5599141120910645,8.456035516246629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.501953125,0.0,1419.045654296875,1895.4371337890625,0.0,3540.06689453125,0.8834310173988342,1.0,0.0,3.0,1.0,0.0
17859840,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7441027760505676,0.3792955577373504,0.3481049835681915,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8583342432975769,0.5929125547409058,0.567098081111908,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8891938924789429,0.6606506109237671,0.4651665687561035,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7765321135520935,0.4335159063339233,0.4174395203590393,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6381217241287231,0.2363547086715698,1.0999650955200195,284.98846435546875,284.95001220703125,299.214111328125,293.2471618652344,297.6683349609375,297.1383056640625,284.9875793457031,1.0,0.70427405834198,0.3458157181739807,0.3458157181739807,1.0,1.0,-3.4800562858581543,0.8864825367927551,2.593573808670044,0.105329543352127,0.9066146612167358,0.9066146612167358,0.0,291.95379638671875,268.0,59207.12109375,0.0,4868.7939453125,1.0,279.1408386230469,283.1167297363281,296.222900390625,299.9979248046875,293.1499938964844,293.1499938964844,278.8500061035156,33784.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914689004421234,1.0,0.0,0.0,3.55989146232605,3.5599141120910645,8.456035516246629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.501953125,0.0,1419.045654296875,1895.4371337890625,0.0,3540.06689453125,0.8834310173988342,1.0,0.0,3.0,1.0,0.0
17859900,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7464167475700378,0.3784470558166504,0.3473962247371673,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8611483573913574,0.5916889309883118,0.5660108327865601,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.892890453338623,0.6606805324554443,0.4652745723724365,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7793012261390686,0.4329010248184204,0.4168590605258941,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.6401845216751099,0.236008882522583,1.098048448562622,284.8734130859375,284.95001220703125,299.2054443359375,293.24468994140625,297.6640319824219,297.1358947753906,284.8734436035156,1.0,0.7010759115219116,0.3457629084587097,0.3457629084587097,1.0,1.0,-3.475029706954956,0.8847665786743164,2.59026312828064,0.1048163995146751,0.8230842351913452,0.8230842351913452,0.0,286.7413635253906,268.0,59853.84765625,0.0,4817.162109375,1.0,278.90057373046875,282.98876953125,296.2728271484375,300.1994934082031,293.1499938964844,293.1499938964844,278.8500061035156,38833.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203441739082336,1.0,0.0,0.0,3.5004849433898926,3.500508069992065,8.176166943485441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.142578125,0.0,1393.4327392578125,1895.4371337890625,0.0,3592.334228515625,0.8716513514518738,1.0,0.0,3.0,1.0,0.0
17859960,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7484580278396606,0.3775291442871094,0.3463705778121948,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8637189269065857,0.5903759598731995,0.5645737051963806,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8963029980659485,0.6606351733207703,0.4650702476501465,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7818284034729004,0.4321965873241424,0.4160052239894867,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6420428156852722,0.2355742454528808,1.0952861309051514,284.90740966796875,284.95001220703125,299.1968994140625,293.2418518066406,297.6591491699219,297.1325378417969,284.90802001953125,1.0,0.697627604007721,0.3457758128643036,0.3457758128643036,1.0,1.0,-3.4674739837646484,0.882465660572052,2.585008382797241,0.1042248755693435,0.8263712525367737,0.8263712525367737,0.0,281.6554260253906,256.0,59492.671875,0.0,4758.9775390625,1.0,278.8589172363281,283.0195617675781,296.258056640625,300.1240234375,293.1499938964844,293.1499938964844,279.1499938964844,39038.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216250777244568,1.0,0.0,0.0,3.417167901992798,3.4171903133392334,7.791587677274947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.6005859375,0.0,1310.515869140625,1895.4371337890625,0.0,3604.147705078125,0.8563688397407532,1.0,0.0,3.0,1.0,0.0
17860020,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7541071176528931,0.3765900433063507,0.3449451029300689,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8705424666404724,0.5886572003364563,0.5623428821563721,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9050437808036804,0.6618051528930664,0.4653587639331817,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7884063720703125,0.4314707219600677,0.414743572473526,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.6469120979309082,0.2350775450468063,1.0906163454055786,284.98541259765625,284.95001220703125,299.1800842285156,293.23516845703125,297.654052734375,297.1318664550781,284.9845886230469,1.0,0.6906078457832336,0.3458015620708465,0.3458015620708465,1.0,1.0,-3.456282138824463,0.8791016340255737,2.5771803855896,0.1032633408904075,0.8963071703910828,0.8963071703910828,0.0,270.2685241699219,244.0,58697.40625,0.0,4646.484375,1.0,279.1405334472656,283.1221923828125,296.208984375,299.9534606933594,293.1499938964844,293.1499938964844,279.45001220703125,33913.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128148555755616,1.0,0.0,0.0,3.523930549621582,3.5239529609680176,8.286058346129721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.90771484375,0.0,1382.310302734375,1895.4371337890625,0.0,3522.7080078125,0.8754718899726868,1.0,0.0,3.0,1.0,0.0
17860080,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7541071176528931,0.3765900433063507,0.3449451029300689,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8705424666404724,0.5886572003364563,0.5623428821563721,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9050437808036804,0.6618051528930664,0.4653587639331817,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7884063720703125,0.4314707219600677,0.414743572473526,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.6469120979309082,0.2350775450468063,1.0906163454055786,284.98541259765625,284.95001220703125,299.1800842285156,293.23516845703125,297.654052734375,297.1318664550781,284.9845886230469,1.0,0.6906078457832336,0.3458015620708465,0.3458015620708465,1.0,1.0,-3.456282138824463,0.8791016340255737,2.5771803855896,0.1032633408904075,0.8963071703910828,0.8963071703910828,0.0,270.2685241699219,244.0,58697.40625,0.0,4646.484375,1.0,279.1405334472656,283.1221923828125,296.208984375,299.9534606933594,293.1499938964844,293.1499938964844,279.45001220703125,33913.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128148555755616,1.0,0.0,0.0,3.523930549621582,3.5239529609680176,8.286058346129721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.90771484375,0.0,1382.310302734375,1895.4371337890625,0.0,3522.7080078125,0.8754718899726868,1.0,0.0,3.0,1.0,0.0
17860140,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7609388828277588,0.375819444656372,0.3438158631324768,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8786736726760864,0.5871443748474121,0.5604552030563354,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9159225225448608,0.6633193492889404,0.4660378694534302,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7961586117744446,0.4309362769126892,0.4137666225433349,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.6527965068817139,0.2347122877836227,1.0867513418197632,285.03497314453125,284.95001220703125,299.1636657714844,293.2272033691406,297.6508178710937,297.1334533691406,285.0322265625,1.0,0.6835801005363464,0.3458273410797119,0.3458273410797119,1.0,1.0,-3.447645425796509,0.8765205144882202,2.571124792098999,0.102578192949295,0.9896480441093444,0.9896480441093444,0.0,258.369873046875,232.0,58189.359375,0.0,4538.5947265625,1.0,279.4412536621094,283.1971435546875,296.207763671875,299.9045104980469,293.1499938964844,293.1499938964844,279.1499938964844,31475.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063572287559508,1.0,0.0,0.0,3.7069993019104,3.707022905349731,9.169344252768497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.78515625,0.0,1563.12939453125,1895.4371337890625,0.0,3462.76708984375,0.9147977232933044,1.0,0.0,3.0,1.0,0.0
17860200,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7609388828277588,0.375819444656372,0.3438158631324768,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8786736726760864,0.5871443748474121,0.5604552030563354,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9159225225448608,0.6633193492889404,0.4660378694534302,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7961586117744446,0.4309362769126892,0.4137666225433349,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.6527965068817139,0.2347122877836227,1.0867513418197632,285.03497314453125,284.95001220703125,299.1636657714844,293.2272033691406,297.6508178710937,297.1334533691406,285.0322265625,1.0,0.6835801005363464,0.3458273410797119,0.3458273410797119,1.0,1.0,-3.447645425796509,0.8765205144882202,2.571124792098999,0.102578192949295,0.9896480441093444,0.9896480441093444,0.0,258.369873046875,232.0,58189.359375,0.0,4538.5947265625,1.0,279.4412536621094,283.1971435546875,296.207763671875,299.9045104980469,293.1499938964844,293.1499938964844,279.1499938964844,31475.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063572287559508,1.0,0.0,0.0,3.7069993019104,3.707022905349731,9.169344252768497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.78515625,0.0,1563.12939453125,1895.4371337890625,0.0,3462.76708984375,0.9147977232933044,1.0,0.0,3.0,1.0,0.0
17860260,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.764320969581604,0.3747815489768982,0.3429837822914123,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.882754921913147,0.5857028365135193,0.5592169761657715,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.921615481376648,0.6632816195487976,0.4661608338356018,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8000345230102539,0.4301678538322449,0.4130780696868896,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.655782163143158,0.2342348247766494,1.0842937231063845,284.877685546875,284.95001220703125,299.1552734375,293.2225952148437,297.6460266113281,297.13006591796875,284.873779296875,1.0,0.6798209547996521,0.3458746969699859,0.3458746969699859,1.0,1.0,-3.4415283203125,0.8747697472572327,2.566758632659912,0.1022919118404388,0.8870732188224792,0.8870732188224792,0.0,252.47216796875,232.0,59230.39453125,0.0,4479.96923828125,1.0,279.19256591796875,283.02423095703125,296.2660827636719,300.1402282714844,293.1499938964844,293.1499938964844,279.1499938964844,35953.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914240062236786,1.0,0.0,0.0,3.70305109024048,3.703075647354126,9.149823085863318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.7529296875,0.0,1592.638671875,1895.4371337890625,0.0,3535.91064453125,0.9150597453117372,1.0,0.0,3.0,1.0,0.0
17860320,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7668763995170593,0.3736220896244049,0.3417987525463104,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8859577775001526,0.5841385722160339,0.5576096177101135,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.926212191581726,0.6629754304885864,0.4658398032188415,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8030722737312317,0.4292531609535217,0.4120806753635406,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.6581014394760132,0.2336347848176956,1.080959677696228,284.884033203125,284.95001220703125,299.1475830078125,293.2180480957031,297.6400756835937,297.125,284.8853759765625,1.0,0.6761221289634705,0.3459183871746063,0.3459183871746063,1.0,1.0,-3.432577848434448,0.8721413016319275,2.560436725616455,0.1017050743103027,0.8676899671554565,0.8676899671554565,0.0,247.41519165039065,220.0,58871.4296875,0.0,4419.19091796875,1.0,279.15679931640625,283.0348815917969,296.251220703125,300.0774230957031,293.1499938964844,293.1499938964844,279.45001220703125,38420.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171704053878784,1.0,0.0,0.0,3.62627387046814,3.626298189163208,8.774341040407307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.119140625,0.0,1524.9248046875,1895.4371337890625,0.0,3563.022705078125,0.9015212655067444,1.0,0.0,3.0,1.0,0.0
17860380,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7742041349411011,0.3724405765533447,0.3400436341762543,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8947172164916992,0.582115113735199,0.554975688457489,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9383870363235474,0.6640496850013733,0.4659466743469238,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8110896944999695,0.428266167640686,0.4104849994182586,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6644129753112793,0.2328719198703766,1.0748645067214966,284.98583984375,284.95001220703125,299.1318054199219,293.207763671875,297.6346130371094,297.1234130859375,284.9848022460937,1.0,0.6683710217475891,0.3460094332695007,0.3460094332695007,1.0,1.0,-3.4181675910949707,0.867979109287262,2.550188541412353,0.1006161794066429,0.9479324221611024,0.9479324221611024,0.0,235.74176025390625,208.0,57870.7265625,0.0,4297.7294921875,1.0,279.442138671875,283.1605834960937,296.1866760253906,299.8826904296875,293.1499938964844,293.1499938964844,279.1499938964844,33877.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909223973751068,1.0,0.0,0.0,3.72062873840332,3.7206530570983887,9.236894129571738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.791015625,0.0,1596.987060546875,1895.4371337890625,0.0,3489.400390625,0.919628381729126,1.0,0.0,3.0,1.0,0.0
17860440,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7742041349411011,0.3724405765533447,0.3400436341762543,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8947172164916992,0.582115113735199,0.554975688457489,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9383870363235474,0.6640496850013733,0.4659466743469238,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8110896944999695,0.428266167640686,0.4104849994182586,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6644129753112793,0.2328719198703766,1.0748645067214966,284.98583984375,284.95001220703125,299.1318054199219,293.207763671875,297.6346130371094,297.1234130859375,284.9848022460937,1.0,0.6683710217475891,0.3460094332695007,0.3460094332695007,1.0,1.0,-3.4181675910949707,0.867979109287262,2.550188541412353,0.1006161794066429,0.9479324221611024,0.9479324221611024,0.0,235.74176025390625,208.0,57870.7265625,0.0,4297.7294921875,1.0,279.442138671875,283.1605834960937,296.1866760253906,299.8826904296875,293.1499938964844,293.1499938964844,279.1499938964844,33877.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909223973751068,1.0,0.0,0.0,3.72062873840332,3.7206530570983887,9.236894129571738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.791015625,0.0,1596.987060546875,1895.4371337890625,0.0,3489.400390625,0.919628381729126,1.0,0.0,3.0,1.0,0.0
17860500,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.7782614827156067,0.371489554643631,0.3392200469970703,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8995171785354614,0.5807436108589172,0.5537232160568237,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.9448773860931396,0.6641237139701843,0.4660778045654297,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.8152961134910583,0.4275180697441101,0.4097502529621124,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.6679309606552124,0.2323546558618545,1.072018265724182,284.8581848144531,284.95001220703125,299.1239929199219,293.2022399902344,297.6303405761719,297.12060546875,284.85626220703125,1.0,0.6644957661628723,0.3460549712181091,0.3460549712181091,1.0,1.0,-3.411527872085572,0.8660650253295898,2.545462846755981,0.1002449542284011,0.8537042737007141,0.8537042737007141,0.0,229.8653564453125,208.0,58624.55859375,0.0,4238.6669921875,1.0,279.1962585449219,283.0181579589844,296.2333068847656,300.08270263671875,293.1499938964844,293.1499938964844,279.1499938964844,38478.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151405692100524,1.0,0.0,0.0,3.670598268508911,3.6706230640411377,8.990151627585874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.169921875,0.0,1574.8558349609375,1895.4371337890625,0.0,3544.24658203125,0.9092998504638672,1.0,0.0,3.0,1.0,0.0
17860560,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7818681597709656,0.3704259991645813,0.3380641937255859,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9038802981376648,0.5792412757873535,0.5521076321601868,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9507035613059998,0.6640581488609314,0.4658642709255218,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8190481662750244,0.4266534447669983,0.4087395071983337,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.6711190938949585,0.2317425161600113,1.0683951377868652,284.8887023925781,284.95001220703125,299.1162414550781,293.1964416503906,297.625244140625,297.1165466308594,284.89031982421875,1.0,0.6604571342468262,0.346151053905487,0.346151053905487,1.0,1.0,-3.402366399765014,0.8635173439979553,2.538849115371704,0.099759042263031,0.8476942181587219,0.8476942181587219,0.0,224.32264709472656,196.0,58151.70703125,0.0,4175.07275390625,1.0,279.1575012207031,283.0503845214844,296.2142944335937,299.9979248046875,293.1499938964844,293.1499938964844,279.45001220703125,39692.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165522456169128,1.0,0.0,0.0,3.5680348873138428,3.568058967590332,8.494767484990007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.96728515625,0.0,1470.8834228515625,1895.4371337890625,0.0,3557.306640625,0.8901212811470032,1.0,0.0,3.0,1.0,0.0
17860620,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7914032936096191,0.3693868815898895,0.3364751636981964,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.915788471698761,0.5773513317108154,0.5496329665184021,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9645407795906068,0.6654011011123657,0.4662165939807892,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8284163475036621,0.4257791936397552,0.40726438164711,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6793411374092102,0.2310102730989456,1.0623842477798462,284.9887390136719,284.95001220703125,299.10089111328125,293.1841125488281,297.6219177246094,297.1174011230469,284.98785400390625,1.0,0.6524718403816223,0.3463432192802429,0.3463432192802429,1.0,1.0,-3.3888907432556152,0.8599428534507751,2.528947830200196,0.099054992198944,0.9290942549705504,0.9290942549705504,0.0,212.2586669921875,184.0,57175.33203125,0.0,4055.506591796875,1.0,279.44171142578125,283.17340087890625,296.154541015625,299.8054504394531,293.1499938964844,293.1499938964844,279.1499938964844,34074.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068609476089478,1.0,0.0,0.0,3.6625373363494873,3.6625611782073975,8.950708547672548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.8837890625,0.0,1532.7027587890625,1895.4371337890625,0.0,3467.44921875,0.9067599177360536,1.0,0.0,3.0,1.0,0.0
17860680,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7914032936096191,0.3693868815898895,0.3364751636981964,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.915788471698761,0.5773513317108154,0.5496329665184021,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9645407795906068,0.6654011011123657,0.4662165939807892,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8284163475036621,0.4257791936397552,0.40726438164711,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6793411374092102,0.2310102730989456,1.0623842477798462,284.9887390136719,284.95001220703125,299.10089111328125,293.1841125488281,297.6219177246094,297.1174011230469,284.98785400390625,1.0,0.6524718403816223,0.3463432192802429,0.3463432192802429,1.0,1.0,-3.3888907432556152,0.8599428534507751,2.528947830200196,0.099054992198944,0.9290942549705504,0.9290942549705504,0.0,212.2586669921875,184.0,57175.33203125,0.0,4055.506591796875,1.0,279.44171142578125,283.17340087890625,296.154541015625,299.8054504394531,293.1499938964844,293.1499938964844,279.1499938964844,34074.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068609476089478,1.0,0.0,0.0,3.6625373363494873,3.6625611782073975,8.950708547672548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.8837890625,0.0,1532.7027587890625,1895.4371337890625,0.0,3467.44921875,0.9067599177360536,1.0,0.0,3.0,1.0,0.0
17860740,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8010827302932739,0.3674234449863434,0.3345360457897186,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9286645650863647,0.5745224356651306,0.5468015670776367,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9774168729782104,0.6655071973800659,0.4661969840526581,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8380323052406311,0.4242159426212311,0.4055603444576263,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6878851056098938,0.2298914790153503,1.0559329986572266,284.89849853515625,284.95001220703125,299.0857238769531,293.1708679199219,297.6136779785156,297.1117858886719,284.899169921875,1.0,0.6443690657615662,0.3465353846549988,0.3465353846549988,1.0,1.0,-3.3733298778533936,0.8557063937187195,2.5176234245300293,0.0983643755316734,0.83832848072052,0.83832848072052,0.0,200.72039794921875,172.0,57434.6015625,0.0,3934.757568359375,1.0,279.15838623046875,283.06884765625,296.18511962890625,299.9222412109375,293.1499938964844,293.1499938964844,279.45001220703125,39449.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136043787002563,1.0,0.0,0.0,3.509649991989136,3.509673357009888,8.219036544687697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.54443359375,0.0,1407.3720703125,1895.4371337890625,0.0,3530.02294921875,0.8770775198936462,1.0,0.0,3.0,1.0,0.0
17860800,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8010827302932739,0.3674234449863434,0.3345360457897186,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9286645650863647,0.5745224356651306,0.5468015670776367,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9774168729782104,0.6655071973800659,0.4661969840526581,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8380323052406311,0.4242159426212311,0.4055603444576263,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6878851056098938,0.2298914790153503,1.0559329986572266,284.89849853515625,284.95001220703125,299.0857238769531,293.1708679199219,297.6136779785156,297.1117858886719,284.899169921875,1.0,0.6443690657615662,0.3465353846549988,0.3465353846549988,1.0,1.0,-3.3733298778533936,0.8557063937187195,2.5176234245300293,0.0983643755316734,0.83832848072052,0.83832848072052,0.0,200.72039794921875,172.0,57434.6015625,0.0,3934.757568359375,1.0,279.15838623046875,283.06884765625,296.18511962890625,299.9222412109375,293.1499938964844,293.1499938964844,279.45001220703125,39449.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136043787002563,1.0,0.0,0.0,3.509649991989136,3.509673357009888,8.219036544687697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.54443359375,0.0,1407.3720703125,1895.4371337890625,0.0,3530.02294921875,0.8770775198936462,1.0,0.0,3.0,1.0,0.0
17860860,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8126583099365234,0.366331398487091,0.3329329788684845,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9441561698913574,0.5725680589675903,0.5443030595779419,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.990938127040863,0.6668220162391663,0.4665649533271789,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8497976064682007,0.4233077764511108,0.404081791639328,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6981783509254456,0.2291164994239807,1.0498188734054563,284.9896545410156,284.95001220703125,299.0706787109375,293.1567687988281,297.6110534667969,297.1134338378906,284.9887084960937,1.0,0.6361970901489258,0.3467850387096405,0.3467850387096405,1.0,1.0,-3.3597006797790527,0.8522395491600037,2.5074610710144043,0.097814030945301,0.9165619611740112,0.9165619611740112,0.0,188.6551208496093,160.0,56501.09765625,0.0,3816.66259765625,1.0,279.4412841796875,283.18377685546875,296.126708984375,299.7350769042969,293.1499938964844,293.1499938964844,279.1499938964844,33960.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038891792297364,1.0,0.0,0.0,3.608945608139038,3.60896897315979,8.690684580869856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.5556640625,0.0,1472.8819580078125,1895.4371337890625,0.0,3439.809814453125,0.8946270942687988,1.0,0.0,3.0,1.0,0.0
17860920,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8126583099365234,0.366331398487091,0.3329329788684845,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9441561698913574,0.5725680589675903,0.5443030595779419,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.990938127040863,0.6668220162391663,0.4665649533271789,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8497976064682007,0.4233077764511108,0.404081791639328,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6981783509254456,0.2291164994239807,1.0498188734054563,284.9896545410156,284.95001220703125,299.0706787109375,293.1567687988281,297.6110534667969,297.1134338378906,284.9887084960937,1.0,0.6361970901489258,0.3467850387096405,0.3467850387096405,1.0,1.0,-3.3597006797790527,0.8522395491600037,2.5074610710144043,0.097814030945301,0.9165619611740112,0.9165619611740112,0.0,188.6551208496093,160.0,56501.09765625,0.0,3816.66259765625,1.0,279.4412841796875,283.18377685546875,296.126708984375,299.7350769042969,293.1499938964844,293.1499938964844,279.1499938964844,33960.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038891792297364,1.0,0.0,0.0,3.608945608139038,3.60896897315979,8.690684580869856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.5556640625,0.0,1472.8819580078125,1895.4371337890625,0.0,3439.809814453125,0.8946270942687988,1.0,0.0,3.0,1.0,0.0
17860980,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8228806257247925,0.364309549331665,0.3309743702411651,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9581324458122252,0.5696626901626587,0.5414355397224426,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9990000128746032,0.6670755743980408,0.4625135064125061,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8612862229347229,0.4216910004615783,0.4023662209510803,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7078982591629028,0.2279299199581146,1.0432624816894531,284.8999328613281,284.95001220703125,299.0556945800781,293.1419372558594,297.6031494140625,297.1082458496094,284.89996337890625,1.0,0.6276655793190002,0.3470347225666046,0.3470347225666046,1.0,1.0,-3.3396661281585693,0.8467628359794617,2.492903232574463,0.0970730558037757,0.8279944658279419,0.8279944658279419,0.0,177.8147430419922,163.0,56685.83203125,0.0,3690.3193359375,1.0,279.1587829589844,283.0803527832031,296.1564025878906,299.8492126464844,293.1499938964844,293.1499938964844,279.45001220703125,39428.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106941223144532,1.0,0.0,0.0,3.4547951221466064,3.454817771911621,7.964121664372215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.0966796875,0.0,1350.9219970703125,1895.4371337890625,0.0,3503.04443359375,0.8648655414581299,1.0,0.0,3.0,1.0,0.0
