time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861040,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8228806257247925,0.364309549331665,0.3309743702411651,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9581324458122252,0.5696626901626587,0.5414355397224426,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9990000128746032,0.6670755743980408,0.4625135064125061,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8612862229347229,0.4216910004615783,0.4023662209510803,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7078982591629028,0.2279299199581146,1.0432624816894531,284.8999328613281,284.95001220703125,299.0556945800781,293.1419372558594,297.6031494140625,297.1082458496094,284.89996337890625,1.0,0.6276655793190002,0.3470347225666046,0.3470347225666046,1.0,1.0,-3.3396661281585693,0.8467628359794617,2.492903232574463,0.0970730558037757,0.8279944658279419,0.8279944658279419,0.0,177.8147430419922,163.0,56685.83203125,0.0,3690.3193359375,1.0,279.1587829589844,283.0803527832031,296.1564025878906,299.8492126464844,293.1499938964844,293.1499938964844,279.45001220703125,39428.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106941223144532,1.0,0.0,0.0,3.4547951221466064,3.454817771911621,7.964121664372215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.0966796875,0.0,1350.9219970703125,1895.4371337890625,0.0,3503.04443359375,0.8648655414581299,1.0,0.0,3.0,1.0,0.0
17861100,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8246868252754211,0.363647848367691,0.3301119208335876,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9605534076690674,0.5685533881187439,0.5401090383529663,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9990000128746032,0.6685604453086853,0.4580727517604828,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8634962439537048,0.4211240708827972,0.401597797870636,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7095795273780823,0.2274421602487564,1.0402977466583252,285.0022277832031,284.95001220703125,299.0482177734375,293.1342468261719,297.6031494140625,297.1109924316406,285.0025939941406,1.0,0.6248385310173035,0.3471595644950866,0.3471595644950866,1.0,1.0,-3.32662320137024,0.8430927991867065,2.4835305213928223,0.0961437448859214,0.8965538740158081,0.8965538740158081,0.0,175.22918701171875,163.0,55698.265625,0.0,3639.769287109375,1.0,279.39678955078125,283.20184326171875,296.0937194824219,299.6206359863281,293.1499938964844,293.1499938964844,279.45001220703125,34621.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037030339241028,1.0,0.0,0.0,3.4939866065979004,3.494009017944336,8.145838137352257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.9013671875,0.0,1356.55029296875,1895.4371337890625,0.0,3438.076904296875,0.8712601065635681,1.0,0.0,3.0,1.0,0.0
17861160,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8260761499404907,0.363066166639328,0.32955202460289,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9623043537139891,0.5675393342971802,0.5391114950180054,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.9990000128746032,0.6704347133636475,0.4548260569572449,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8651755452156067,0.4206431806087494,0.4010893404483795,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7107967734336853,0.2270211726427078,1.0381039381027222,284.9824523925781,284.95001220703125,299.0407409667969,293.1264038085937,297.60528564453125,297.1164245605469,284.9810485839844,1.0,0.6227344274520874,0.3473407924175262,0.3473407924175262,1.0,1.0,-3.317592144012451,0.8408212661743164,2.4767708778381348,0.095803253352642,0.8977261781692505,0.8977261781692505,0.0,173.37753295898438,166.0,55623.04296875,0.0,3604.13232421875,1.0,279.4414978027344,283.1888427734375,296.09326171875,299.650146484375,293.1499938964844,293.1499938964844,279.75,34093.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005033373832703,1.0,0.0,0.0,3.5486819744110107,3.5487048625946045,8.402867024415173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.1748046875,0.0,1409.4725341796875,1895.4371337890625,0.0,3408.275634765625,0.8809380531311035,1.0,0.0,3.0,1.0,0.0
17861220,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8270336985588074,0.3619938194751739,0.3285396993160248,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9634202122688292,0.5656461119651794,0.5372685790061951,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9990000128746032,0.674210786819458,0.4517409801483154,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8665187358856201,0.4198037385940552,0.4002273380756378,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7115778923034668,0.2262741327285766,1.0344103574752808,285.0402526855469,284.95001220703125,299.0257873535156,293.1102294921875,297.6111755371094,297.1291198730469,285.0374755859375,1.0,0.6201525330543518,0.3477032482624054,0.3477032482624054,1.0,1.0,-3.3049631118774414,0.8379808068275452,2.466982364654541,0.0956587195396423,0.997341811656952,0.997341811656952,0.0,171.4507293701172,169.0,54969.3515625,0.0,3558.99072265625,1.0,279.741455078125,283.27105712890625,296.0839538574219,299.58123779296875,293.1499938964844,293.1499938964844,279.45001220703125,31502.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925463557243347,1.0,0.0,0.0,3.726496934890747,3.726521015167236,9.266054235013144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.8837890625,0.0,1585.5966796875,1895.4371337890625,0.0,3334.0126953125,0.9192447662353516,1.0,0.0,3.0,1.0,0.0
17861280,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8270336985588074,0.3619938194751739,0.3285396993160248,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9634202122688292,0.5656461119651794,0.5372685790061951,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9990000128746032,0.674210786819458,0.4517409801483154,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8665187358856201,0.4198037385940552,0.4002273380756378,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7115778923034668,0.2262741327285766,1.0344103574752808,285.0402526855469,284.95001220703125,299.0257873535156,293.1102294921875,297.6111755371094,297.1291198730469,285.0374755859375,1.0,0.6201525330543518,0.3477032482624054,0.3477032482624054,1.0,1.0,-3.3049631118774414,0.8379808068275452,2.466982364654541,0.0956587195396423,0.997341811656952,0.997341811656952,0.0,171.4507293701172,169.0,54969.3515625,0.0,3558.99072265625,1.0,279.741455078125,283.27105712890625,296.0839538574219,299.58123779296875,293.1499938964844,293.1499938964844,279.45001220703125,31502.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925463557243347,1.0,0.0,0.0,3.726496934890747,3.726521015167236,9.266054235013144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.8837890625,0.0,1585.5966796875,1895.4371337890625,0.0,3334.0126953125,0.9192447662353516,1.0,0.0,3.0,1.0,0.0
17861340,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8245083689689636,0.3595012128353119,0.3266820311546325,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9603391885757446,0.5622772574424744,0.5345267653465271,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9990000128746032,0.6751288771629333,0.4536288976669311,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8642167448997498,0.417816013097763,0.3987021148204803,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7093088030815125,0.224827691912651,1.0290690660476685,284.8822937011719,284.95001220703125,299.0107727050781,293.093505859375,297.60333251953125,297.1235046386719,284.8839111328125,1.0,0.6188855171203613,0.3480657339096069,0.3480657339096069,1.0,1.0,-3.293448209762573,0.8354728817939758,2.457975387573242,0.0957307517528534,0.872212290763855,0.872212290763855,0.0,171.79083251953125,172.0,55702.140625,0.0,3531.960693359375,1.0,279.45660400390625,283.1017761230469,296.1274108886719,299.7528991699219,293.1499938964844,293.1499938964844,279.75,38423.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036372900009156,1.0,0.0,0.0,3.649876117706299,3.649900436401367,8.888930551620433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.4052734375,0.0,1551.161376953125,1895.4371337890625,0.0,3437.46484375,0.9067330360412598,1.0,0.0,3.0,1.0,0.0
17861400,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8245083689689636,0.3595012128353119,0.3266820311546325,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9603391885757446,0.5622772574424744,0.5345267653465271,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9990000128746032,0.6751288771629333,0.4536288976669311,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8642167448997498,0.417816013097763,0.3987021148204803,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7093088030815125,0.224827691912651,1.0290690660476685,284.8822937011719,284.95001220703125,299.0107727050781,293.093505859375,297.60333251953125,297.1235046386719,284.8839111328125,1.0,0.6188855171203613,0.3480657339096069,0.3480657339096069,1.0,1.0,-3.293448209762573,0.8354728817939758,2.457975387573242,0.0957307517528534,0.872212290763855,0.872212290763855,0.0,171.79083251953125,172.0,55702.140625,0.0,3531.960693359375,1.0,279.45660400390625,283.1017761230469,296.1274108886719,299.7528991699219,293.1499938964844,293.1499938964844,279.75,38423.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036372900009156,1.0,0.0,0.0,3.649876117706299,3.649900436401367,8.888930551620433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.4052734375,0.0,1551.161376953125,1895.4371337890625,0.0,3437.46484375,0.9067330360412598,1.0,0.0,3.0,1.0,0.0
17861460,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.822347104549408,0.3585108518600464,0.3255476951599121,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9575966596603394,0.5607435703277588,0.5328236818313599,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9990000128746032,0.6756429672241211,0.4558794200420379,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8620834946632385,0.4169555902481079,0.3977046608924866,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7071864008903503,0.224076971411705,1.0253503322601318,285.0059814453125,284.95001220703125,299.001708984375,293.0832214355469,297.6000366210937,297.1219787597656,285.005615234375,1.0,0.6184858083724976,0.3482560515403747,0.3482560515403747,1.0,1.0,-3.2870655059814453,0.8340563178062439,2.4530091285705566,0.0956533923745155,0.9560965895652772,0.9560965895652772,0.0,172.51405334472656,172.0,54755.4765625,0.0,3520.5849609375,1.0,279.7164611816406,283.2426147460937,296.0534973144531,299.52740478515625,293.1499938964844,293.1499938964844,279.75,33752.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968564867973328,1.0,0.0,0.0,3.708489656448364,3.7085139751434326,9.176719117931498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.357421875,0.0,1582.1365966796875,1895.4371337890625,0.0,3374.2646484375,0.9176654815673828,1.0,0.0,3.0,1.0,0.0
17861520,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8212369680404663,0.3579443395137787,0.325075626373291,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9560903310775756,0.5598317980766296,0.5319983959197998,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9990000128746032,0.6759728789329529,0.4571918845176697,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8609595894813538,0.416480541229248,0.3972783088684082,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7060163617134094,0.2236376404762268,1.02346932888031,284.9942626953125,284.95001220703125,298.99566650390625,293.0762939453125,297.598388671875,297.1216735839844,284.9931640625,1.0,0.6184033155441284,0.3483829498291015,0.3483829498291015,1.0,1.0,-3.28430724143982,0.8335743546485901,2.450732946395874,0.0957531481981277,0.96186101436615,0.96186101436615,0.0,172.98080444335938,175.0,54779.91796875,0.0,3516.695068359375,1.0,279.7423400878906,283.2344970703125,296.0548095703125,299.5562744140625,293.1499938964844,293.1499938964844,279.45001220703125,33638.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954940438270569,1.0,0.0,0.0,3.750288963317871,3.7503137588500977,9.384751251673152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.0048828125,0.0,1629.47998046875,1895.4371337890625,0.0,3361.54736328125,0.9261714816093444,1.0,0.0,3.0,1.0,0.0
17861580,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8174547553062439,0.355787992477417,0.323496401309967,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9511547684669496,0.5568963885307312,0.5296244025230408,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9990000128746032,0.6751037836074829,0.4617051184177398,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8572311401367188,0.4147245585918426,0.3959393799304962,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7023217082023621,0.2222437709569931,1.0183089971542358,284.87701416015625,284.95001220703125,298.9823303222656,293.0608825683594,297.5867614746094,297.11041259765625,284.8800048828125,1.0,0.6184372305870056,0.3486608564853668,0.3486608564853668,1.0,1.0,-3.2771692276000977,0.8321689963340759,2.445000171661377,0.0959630981087684,0.8554865121841431,0.8554865121841431,0.0,174.70802307128906,175.0,55291.421875,0.0,3510.0615234375,1.0,279.4610900878906,283.1054382324219,296.0899353027344,299.6991271972656,293.1499938964844,293.1499938964844,279.45001220703125,39911.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903986632823944,1.0,0.0,0.0,3.6222352981567374,3.6222598552703857,8.754807936384168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.8544921875,0.0,1531.544921875,1895.4371337890625,0.0,3440.716796875,0.901961863040924,1.0,0.0,3.0,1.0,0.0
17861640,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8167970776557922,0.3554986715316772,0.3232234120368957,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9503029584884644,0.5564932823181152,0.5292327404022217,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9990000128746032,0.6749340295791626,0.4624903202056885,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8565884828567505,0.4144807457923889,0.3957048058509826,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.701685905456543,0.2220403552055359,1.0174314975738523,284.8850402832031,284.95001220703125,298.9804077148437,293.0586853027344,297.5850524902344,297.10870361328125,284.8871765136719,1.0,0.6184520125389099,0.3487001657485962,0.3487001657485962,1.0,1.0,-3.275976657867432,0.8319131135940552,2.444063425064087,0.0959659591317176,0.8553084135055542,0.8553084135055542,0.0,175.01211547851562,178.0,55231.8046875,0.0,3509.05810546875,1.0,279.4574279785156,283.1124267578125,296.0817565917969,299.6800231933594,293.1499938964844,293.1499938964844,279.75,39628.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039962291717528,1.0,0.0,0.0,3.608614206314087,3.608638286590576,8.689087849234056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.69775390625,0.0,1514.4486083984375,1895.4371337890625,0.0,3440.805908203125,0.8989357948303223,1.0,0.0,3.0,1.0,0.0
17861700,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8144083023071289,0.3546710312366485,0.3223021030426025,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9471470713615416,0.5552178621292114,0.5278412103652954,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9990000128746032,0.6746078729629517,0.4654325544834137,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8542484045028687,0.4137654602527618,0.3948961198329925,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6993198990821838,0.2213645875453949,1.014186143875122,285.00665283203125,284.95001220703125,298.97271728515625,293.0497436523437,297.5804748535156,297.1049499511719,285.00860595703125,1.0,0.6185703873634338,0.3488587737083435,0.3488587737083435,1.0,1.0,-3.2718546390533447,0.8310973644256592,2.440757274627685,0.0960115045309066,0.9353197813034058,0.9353197813034058,0.0,176.17030334472656,178.0,54309.22265625,0.0,3506.2998046875,1.0,279.7006225585937,283.2505187988281,296.0140075683594,299.4506530761719,293.1499938964844,293.1499938964844,279.75,34653.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972615003585815,1.0,0.0,0.0,3.649045467376709,3.64906907081604,8.884885005500109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.33984375,0.0,1522.0369873046875,1895.4371337890625,0.0,3378.044189453125,0.9058626890182496,1.0,0.0,3.0,1.0,0.0
17861760,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8125224709510803,0.3539741933345794,0.3217135071754455,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9445509314537048,0.5540943741798401,0.5268160104751587,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9990000128746032,0.6743761301040649,0.4679361581802368,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8523932695388794,0.4131859838962555,0.3943734467029571,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6973761916160583,0.220779076218605,1.011684536933899,284.9978332519531,284.95001220703125,298.9649963378906,293.04071044921875,297.5770263671875,297.1028137207031,284.99639892578125,1.0,0.6188226342201233,0.3489957451820373,0.3489957451820373,1.0,1.0,-3.269284963607788,0.8307054042816162,2.438579559326172,0.0961540341377258,0.947665274143219,0.947665274143219,0.0,177.20530700683594,181.0,54350.8203125,0.0,3506.63623046875,1.0,279.74285888671875,283.24444580078125,296.0121154785156,299.485107421875,293.1499938964844,293.1499938964844,279.45001220703125,33715.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944905400276184,1.0,0.0,0.0,3.711404323577881,3.71142840385437,9.191148819809314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.4560546875,0.0,1585.1851806640625,1895.4371337890625,0.0,3352.17626953125,0.9173063039779664,1.0,0.0,3.0,1.0,0.0
17861820,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8063486814498901,0.3514742255210876,0.3198838531970978,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9364515542984008,0.5507084131240845,0.5240824222564697,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9973706007003784,0.6723443269729614,0.4708766043186188,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8465878367424011,0.4111533761024475,0.3928428888320923,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6915802359580994,0.2190883308649063,1.0055288076400757,284.8920593261719,284.95001220703125,298.9493408203125,293.0224914550781,297.5621643066406,297.0881042480469,284.89361572265625,1.0,0.6191651821136475,0.3492696583271026,0.3492696583271026,1.0,1.0,-3.2580912113189697,0.8280024528503418,2.430088758468628,0.0961138606071472,0.8472580313682556,0.8472580313682556,0.0,180.5261993408203,184.0,54734.3984375,0.0,3500.3037109375,1.0,279.4573669433594,283.12628173828125,296.04315185546875,299.6103820800781,293.1499938964844,293.1499938964844,279.75,39637.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026490449905396,1.0,0.0,0.0,3.563482522964477,3.563506364822388,8.473104458062153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.822265625,0.0,1465.6005859375,1895.4371337890625,0.0,3428.2646484375,0.8890452980995178,1.0,0.0,3.0,1.0,0.0
17861880,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8063486814498901,0.3514742255210876,0.3198838531970978,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9364515542984008,0.5507084131240845,0.5240824222564697,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9973706007003784,0.6723443269729614,0.4708766043186188,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8465878367424011,0.4111533761024475,0.3928428888320923,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6915802359580994,0.2190883308649063,1.0055288076400757,284.8920593261719,284.95001220703125,298.9493408203125,293.0224914550781,297.5621643066406,297.0881042480469,284.89361572265625,1.0,0.6191651821136475,0.3492696583271026,0.3492696583271026,1.0,1.0,-3.2580912113189697,0.8280024528503418,2.430088758468628,0.0961138606071472,0.8472580313682556,0.8472580313682556,0.0,180.5261993408203,184.0,54734.3984375,0.0,3500.3037109375,1.0,279.4573669433594,283.12628173828125,296.04315185546875,299.6103820800781,293.1499938964844,293.1499938964844,279.75,39637.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026490449905396,1.0,0.0,0.0,3.563482522964477,3.563506364822388,8.473104458062153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.822265625,0.0,1465.6005859375,1895.4371337890625,0.0,3428.2646484375,0.8890452980995178,1.0,0.0,3.0,1.0,0.0
17861940,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8002633452415466,0.3498125672340393,0.3183274567127228,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9284905791282654,0.5481619238853455,0.5216135382652283,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9929255843162536,0.6722941398620605,0.4705738425254822,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8410290479660034,0.4097367823123932,0.3914792835712433,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6858665943145752,0.2176937311887741,0.999500036239624,284.9936218261719,284.95001220703125,298.93341064453125,293.0040588378906,297.5560607910156,297.0853271484375,284.9925537109375,1.0,0.619185209274292,0.3495436012744903,0.3495436012744903,1.0,1.0,-3.244006633758545,0.8244009017944336,2.419605731964112,0.0955121219158172,0.9324501156806946,0.9324501156806946,0.0,183.8223876953125,187.0,53769.3984375,0.0,3486.6025390625,1.0,279.74169921875,283.25,295.97393798828125,299.412353515625,293.1499938964844,293.1499938964844,279.45001220703125,33875.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892755389213562,1.0,0.0,0.0,3.663983106613159,3.664006948471069,8.957776458373701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.42578125,0.0,1532.8232421875,1895.4371337890625,0.0,3335.96630859375,0.9069302678108216,1.0,0.0,3.0,1.0,0.0
17862000,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8002633452415466,0.3498125672340393,0.3183274567127228,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9284905791282654,0.5481619238853455,0.5216135382652283,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9929255843162536,0.6722941398620605,0.4705738425254822,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8410290479660034,0.4097367823123932,0.3914792835712433,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6858665943145752,0.2176937311887741,0.999500036239624,284.9936218261719,284.95001220703125,298.93341064453125,293.0040588378906,297.5560607910156,297.0853271484375,284.9925537109375,1.0,0.619185209274292,0.3495436012744903,0.3495436012744903,1.0,1.0,-3.244006633758545,0.8244009017944336,2.419605731964112,0.0955121219158172,0.9324501156806946,0.9324501156806946,0.0,183.8223876953125,187.0,53769.3984375,0.0,3486.6025390625,1.0,279.74169921875,283.25,295.97393798828125,299.412353515625,293.1499938964844,293.1499938964844,279.45001220703125,33875.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892755389213562,1.0,0.0,0.0,3.663983106613159,3.664006948471069,8.957776458373701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.42578125,0.0,1532.8232421875,1895.4371337890625,0.0,3335.96630859375,0.9069302678108216,1.0,0.0,3.0,1.0,0.0
17862060,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.793682873249054,0.3472351133823395,0.3164094686508178,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9200463891029358,0.5446738600730896,0.518765926361084,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9879865646362304,0.6712754964828491,0.4701991081237793,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8351877927780151,0.4076026976108551,0.3898456990718841,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6798731088638306,0.2159018665552139,0.992878556251526,284.8951416015625,284.95001220703125,298.91717529296875,292.9855041503906,297.544921875,297.075927734375,284.8961181640625,1.0,0.6190537810325623,0.349895030260086,0.349895030260086,1.0,1.0,-3.227907419204712,0.8203670978546143,2.4075403213500977,0.0951555371284484,0.8360867500305176,0.8360867500305176,0.0,187.3648834228516,190.0,54016.7890625,0.0,3469.5751953125,1.0,279.4583740234375,283.1396179199219,296.00225830078125,299.5255126953125,293.1499938964844,293.1499938964844,279.75,39690.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001674652099609,1.0,0.0,0.0,3.5058963298797607,3.5059194564819336,8.201464538615255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.24169921875,0.0,1405.2010498046875,1895.4371337890625,0.0,3405.1455078125,0.876456081867218,1.0,0.0,3.0,1.0,0.0
17862120,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.793682873249054,0.3472351133823395,0.3164094686508178,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9200463891029358,0.5446738600730896,0.518765926361084,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9879865646362304,0.6712754964828491,0.4701991081237793,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8351877927780151,0.4076026976108551,0.3898456990718841,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6798731088638306,0.2159018665552139,0.992878556251526,284.8951416015625,284.95001220703125,298.91717529296875,292.9855041503906,297.544921875,297.075927734375,284.8961181640625,1.0,0.6190537810325623,0.349895030260086,0.349895030260086,1.0,1.0,-3.227907419204712,0.8203670978546143,2.4075403213500977,0.0951555371284484,0.8360867500305176,0.8360867500305176,0.0,187.3648834228516,190.0,54016.7890625,0.0,3469.5751953125,1.0,279.4583740234375,283.1396179199219,296.00225830078125,299.5255126953125,293.1499938964844,293.1499938964844,279.75,39690.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001674652099609,1.0,0.0,0.0,3.5058963298797607,3.5059194564819336,8.201464538615255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.24169921875,0.0,1405.2010498046875,1895.4371337890625,0.0,3405.1455078125,0.876456081867218,1.0,0.0,3.0,1.0,0.0
17862180,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7883256077766418,0.345509260892868,0.3147967159748077,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9131899476051332,0.5420382022857666,0.5162143707275391,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9839980006217957,0.6715377569198608,0.4702672660350799,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8304269909858704,0.4060983955860138,0.3883965015411377,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6748076677322388,0.214431881904602,0.9864653944969176,284.9910888671875,284.95001220703125,298.9006042480469,292.9668884277344,297.5403137207031,297.07525634765625,284.99005126953125,1.0,0.6188603639602661,0.3502464592456817,0.3502464592456817,1.0,1.0,-3.2135210037231445,0.8168761134147644,2.3966450691223145,0.0947878807783126,0.9171391129493712,0.9171391129493712,0.0,190.29258728027344,193.0,53072.36328125,0.0,3452.93115234375,1.0,279.7412414550781,283.2580261230469,295.934326171875,299.3289489746094,293.1499938964844,293.1499938964844,279.45001220703125,33889.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889795184135437,1.0,0.0,0.0,3.607616901397705,3.607640266418457,8.684286285642884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.412109375,0.0,1470.9151611328125,1895.4371337890625,0.0,3308.292236328125,0.8942660093307495,1.0,0.0,3.0,1.0,0.0
17862240,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7883256077766418,0.345509260892868,0.3147967159748077,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9131899476051332,0.5420382022857666,0.5162143707275391,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9839980006217957,0.6715377569198608,0.4702672660350799,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8304269909858704,0.4060983955860138,0.3883965015411377,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6748076677322388,0.214431881904602,0.9864653944969176,284.9910888671875,284.95001220703125,298.9006042480469,292.9668884277344,297.5403137207031,297.07525634765625,284.99005126953125,1.0,0.6188603639602661,0.3502464592456817,0.3502464592456817,1.0,1.0,-3.2135210037231445,0.8168761134147644,2.3966450691223145,0.0947878807783126,0.9171391129493712,0.9171391129493712,0.0,190.29258728027344,193.0,53072.36328125,0.0,3452.93115234375,1.0,279.7412414550781,283.2580261230469,295.934326171875,299.3289489746094,293.1499938964844,293.1499938964844,279.45001220703125,33889.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889795184135437,1.0,0.0,0.0,3.607616901397705,3.607640266418457,8.684286285642884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.412109375,0.0,1470.9151611328125,1895.4371337890625,0.0,3308.292236328125,0.8942660093307495,1.0,0.0,3.0,1.0,0.0
17862300,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.785628616809845,0.3442573249340057,0.3139715790748596,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.9098310470581056,0.5403292775154114,0.5149282217025757,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9818974137306212,0.6710736751556396,0.4702558219432831,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8280492424964905,0.4050578474998474,0.3876773118972778,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.6723058819770813,0.2135510444641113,0.9833573698997498,284.86785888671875,284.95001220703125,298.89215087890625,292.95758056640625,297.5354309082031,297.07159423828125,284.8658752441406,1.0,0.6187878251075745,0.3504221737384796,0.3504221737384796,1.0,1.0,-3.206372737884521,0.8151349425315857,2.39123797416687,0.0947213321924209,0.8282194137573242,0.8282194137573242,0.0,191.82095336914065,193.0,53710.19140625,0.0,3445.16259765625,1.0,279.5000305175781,283.1217346191406,295.9836120605469,299.5225830078125,293.1499938964844,293.1499938964844,279.45001220703125,38867.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955636024475098,1.0,0.0,0.0,3.5489630699157715,3.5489866733551025,8.404197728850704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.5654296875,0.0,1444.497314453125,1895.4371337890625,0.0,3362.196533203125,0.882346510887146,1.0,0.0,3.0,1.0,0.0
17862360,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7822607755661011,0.3428956568241119,0.3128309547901153,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9058422446250916,0.5384917855262756,0.5132943987846375,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.979081094264984,0.6704707741737366,0.4698893129825592,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8251007199287415,0.4038983285427093,0.386685848236084,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6692808270454407,0.2125777453184127,0.9795076847076416,284.898193359375,284.95001220703125,298.88360595703125,292.9482727050781,297.5296325683594,297.0666198730469,284.8995361328125,1.0,0.6185828447341919,0.3506551086902618,0.3506551086902618,1.0,1.0,-3.196777105331421,0.8127776384353638,2.3839995861053467,0.0945448726415634,0.8254366517066956,0.8254366517066956,0.0,193.66357421875,196.0,53255.5078125,0.0,3433.4345703125,1.0,279.458740234375,283.154052734375,295.9640197753906,299.4403381347656,293.1499938964844,293.1499938964844,279.75,39802.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969500064849854,1.0,0.0,0.0,3.4429752826690674,3.442997932434082,7.909719670351478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.40087890625,0.0,1341.6473388671875,1895.4371337890625,0.0,3375.137451171875,0.8626801371574402,1.0,0.0,3.0,1.0,0.0
17862420,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7772166132926941,0.3410896360874176,0.3111584484577179,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8999615907669067,0.5357557535171509,0.5106616020202637,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.974977731704712,0.6705372929573059,0.4698444008827209,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8205886483192444,0.4022992253303528,0.3851571977138519,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6645100712776184,0.2110288143157959,0.972768783569336,284.988525390625,284.95001220703125,298.8662109375,292.92974853515625,297.5249328613281,297.06591796875,284.9874572753906,1.0,0.6182789206504822,0.3511210083961487,0.3511210083961487,1.0,1.0,-3.1815991401672363,0.8093448877334595,2.3722543716430664,0.094439759850502,0.9027255177497864,0.9027255177497864,0.0,196.530029296875,199.0,52358.0390625,0.0,3414.681884765625,1.0,279.7407531738281,283.26641845703125,295.896484375,299.2465515136719,293.1499938964844,293.1499938964844,279.45001220703125,33882.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886441171169281,1.0,0.0,0.0,3.55007553100586,3.550098180770874,8.409467113779101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.939453125,0.0,1409.401611328125,1895.4371337890625,0.0,3276.91064453125,0.8812915086746216,1.0,0.0,3.0,1.0,0.0
17862480,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7772166132926941,0.3410896360874176,0.3111584484577179,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8999615907669067,0.5357557535171509,0.5106616020202637,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.974977731704712,0.6705372929573059,0.4698444008827209,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8205886483192444,0.4022992253303528,0.3851571977138519,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6645100712776184,0.2110288143157959,0.972768783569336,284.988525390625,284.95001220703125,298.8662109375,292.92974853515625,297.5249328613281,297.06591796875,284.9874572753906,1.0,0.6182789206504822,0.3511210083961487,0.3511210083961487,1.0,1.0,-3.1815991401672363,0.8093448877334595,2.3722543716430664,0.094439759850502,0.9027255177497864,0.9027255177497864,0.0,196.530029296875,199.0,52358.0390625,0.0,3414.681884765625,1.0,279.7407531738281,283.26641845703125,295.896484375,299.2465515136719,293.1499938964844,293.1499938964844,279.45001220703125,33882.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886441171169281,1.0,0.0,0.0,3.55007553100586,3.550098180770874,8.409467113779101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.939453125,0.0,1409.401611328125,1895.4371337890625,0.0,3276.91064453125,0.8812915086746216,1.0,0.0,3.0,1.0,0.0
17862540,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7714825868606567,0.3384283781051636,0.3091309368610382,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8934153914451599,0.5321405529975891,0.5076563954353333,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9698766469955444,0.669282853603363,0.4693216681480407,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8154210448265076,0.4000248610973358,0.3833614885807037,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6592952609062195,0.2091071903705597,0.9654650688171388,284.9019470214844,284.95001220703125,298.8482971191406,292.911376953125,297.51416015625,297.05743408203125,284.90240478515625,1.0,0.6179018020629883,0.3515869081020355,0.3515869081020355,1.0,1.0,-3.1639862060546875,0.8051202297210693,2.358865976333618,0.094248242676258,0.8159862756729126,0.8159862756729126,0.0,199.86512756347656,202.0,52512.6640625,0.0,3393.115966796875,1.0,279.4593505859375,283.16827392578125,295.9261169433594,299.355224609375,293.1499938964844,293.1499938964844,279.75,39593.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934646248817444,1.0,0.0,0.0,3.3837599754333496,3.383782148361206,7.639983437002229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.4111328125,0.0,1281.569580078125,1895.4371337890625,0.0,3342.593017578125,0.849541187286377,1.0,0.0,3.0,1.0,0.0
17862600,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7714825868606567,0.3384283781051636,0.3091309368610382,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8934153914451599,0.5321405529975891,0.5076563954353333,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9698766469955444,0.669282853603363,0.4693216681480407,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8154210448265076,0.4000248610973358,0.3833614885807037,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6592952609062195,0.2091071903705597,0.9654650688171388,284.9019470214844,284.95001220703125,298.8482971191406,292.911376953125,297.51416015625,297.05743408203125,284.90240478515625,1.0,0.6179018020629883,0.3515869081020355,0.3515869081020355,1.0,1.0,-3.1639862060546875,0.8051202297210693,2.358865976333618,0.094248242676258,0.8159862756729126,0.8159862756729126,0.0,199.86512756347656,202.0,52512.6640625,0.0,3393.115966796875,1.0,279.4593505859375,283.16827392578125,295.9261169433594,299.355224609375,293.1499938964844,293.1499938964844,279.75,39593.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934646248817444,1.0,0.0,0.0,3.3837599754333496,3.383782148361206,7.639983437002229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.4111328125,0.0,1281.569580078125,1895.4371337890625,0.0,3342.593017578125,0.849541187286377,1.0,0.0,3.0,1.0,0.0
17862660,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7680312991142273,0.3371474742889404,0.3078656196594238,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8894144892692566,0.5302085876464844,0.5057141184806824,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9667749404907228,0.6691887378692627,0.4690984785556793,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8122026920318604,0.3988634943962097,0.3821907043457031,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6560614109039307,0.2079880237579345,0.9604530334472656,285.0004272460937,284.95001220703125,298.8358154296875,292.89898681640625,297.5106506347656,297.05670166015625,284.9980163574219,1.0,0.6176003813743591,0.3519491851329803,0.3519491851329803,1.0,1.0,-3.152420997619629,0.8025001287460327,2.349920749664306,0.0941334292292594,0.8892018795013428,0.8892018795013428,0.0,201.890853881836,202.0,51670.4921875,0.0,3378.01416015625,1.0,279.720458984375,283.2842102050781,295.85430908203125,299.1416015625,293.1499938964844,293.1499938964844,279.75,33550.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843480944633484,1.0,0.0,0.0,3.465655565261841,3.465677499771118,8.01427290753054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.63623046875,0.0,1320.183837890625,1895.4371337890625,0.0,3257.314453125,0.8626396656036377,1.0,0.0,3.0,1.0,0.0
17862720,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7667056918144226,0.3365401327610016,0.3074032068252563,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8878365159034729,0.5293011665344238,0.5049463510513306,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9656129479408264,0.669109582901001,0.4691315293312073,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8109332323074341,0.3983266651630401,0.3817550539970398,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6547784805297852,0.2074778974056244,0.958408534526825,284.9858093261719,284.95001220703125,298.8298645019531,292.8932189941406,297.5090637207031,297.0564880371094,284.9848022460937,1.0,0.6175118088722229,0.3521196544170379,0.3521196544170379,1.0,1.0,-3.148000240325928,0.8015890121459961,2.346411228179932,0.0942141413688659,0.8884981870651245,0.8884981870651245,0.0,202.71522521972656,205.0,51624.86328125,0.0,3372.574462890625,1.0,279.740234375,283.2754211425781,295.8592529296875,299.16363525390625,293.1499938964844,293.1499938964844,280.04998779296875,33895.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828482627868652,1.0,0.0,0.0,3.4907188415527344,3.490741014480591,8.130608080136881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.29052734375,0.0,1348.0196533203125,1895.4371337890625,0.0,3243.267333984375,0.8679937124252319,1.0,0.0,3.0,1.0,0.0
17862780,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7626153826713562,0.334823727607727,0.3059764206409454,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8829587697982788,0.526675283908844,0.5025902986526489,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9619112014770508,0.6690759062767029,0.4692052006721496,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8069400787353516,0.3968226313591003,0.3804455399513244,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.6508769989013672,0.2059998363256454,0.9522868990898132,285.0420227050781,284.95001220703125,298.81085205078125,292.8753662109375,297.5053405761719,297.0574645996094,285.03887939453125,1.0,0.6173301935195923,0.3526524007320404,0.3526524007320404,1.0,1.0,-3.134604930877685,0.798867404460907,2.335737705230713,0.0944701582193374,0.9887584447860718,0.9887584447860718,0.0,205.35354614257807,208.0,51016.08984375,0.0,3357.0400390625,1.0,280.0409851074219,283.35467529296875,295.8477478027344,299.0974426269531,293.1499938964844,293.1499938964844,279.75,31151.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744904398918152,1.0,0.0,0.0,3.684404134750366,3.684427499771118,9.057905572262824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.513671875,0.0,1535.1658935546875,1895.4371337890625,0.0,3164.927978515625,0.9094681739807128,1.0,0.0,3.0,1.0,0.0
17862840,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7626153826713562,0.334823727607727,0.3059764206409454,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8829587697982788,0.526675283908844,0.5025902986526489,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9619112014770508,0.6690759062767029,0.4692052006721496,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8069400787353516,0.3968226313591003,0.3804455399513244,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.6508769989013672,0.2059998363256454,0.9522868990898132,285.0420227050781,284.95001220703125,298.81085205078125,292.8753662109375,297.5053405761719,297.0574645996094,285.03887939453125,1.0,0.6173301935195923,0.3526524007320404,0.3526524007320404,1.0,1.0,-3.134604930877685,0.798867404460907,2.335737705230713,0.0944701582193374,0.9887584447860718,0.9887584447860718,0.0,205.35354614257807,208.0,51016.08984375,0.0,3357.0400390625,1.0,280.0409851074219,283.35467529296875,295.8477478027344,299.0974426269531,293.1499938964844,293.1499938964844,279.75,31151.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744904398918152,1.0,0.0,0.0,3.684404134750366,3.684427499771118,9.057905572262824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.513671875,0.0,1535.1658935546875,1895.4371337890625,0.0,3164.927978515625,0.9094681739807128,1.0,0.0,3.0,1.0,0.0
