time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862900,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7601630091667175,0.3334199786186218,0.3050681948661804,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8800930976867676,0.5247995853424072,0.5012086033821106,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9594905972480774,0.6682195067405701,0.4689879119396209,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8044987320899963,0.3956371545791626,0.3796432018280029,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6486543416976929,0.205026626586914,0.9489243030548096,284.88092041015625,284.95001220703125,298.8011169433594,292.8665466308594,297.4995422363281,297.05291748046875,284.8741455078125,1.0,0.6172164678573608,0.3529187738895416,0.3529187738895416,1.0,1.0,-3.1265907287597656,0.7970784306526184,2.329512357711792,0.0945580229163169,0.8866033554077148,0.8866033554077148,0.0,206.9574432373047,208.0,52001.10546875,0.0,3347.93896484375,1.0,279.7962951660156,283.1769714355469,295.9100952148437,299.329345703125,293.1499938964844,293.1499938964844,279.75,35416.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826538920402527,1.0,0.0,0.0,3.690035820007324,3.6900601387023926,9.085617875825848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.69189453125,0.0,1573.7567138671875,1895.4371337890625,0.0,3241.44677734375,0.911657452583313,1.0,0.0,3.0,1.0,0.0
17862960,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7569333910942078,0.3317619264125824,0.3037334084510803,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8764185309410095,0.5226356983184814,0.499349981546402,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9560614824295044,0.667010486125946,0.4682787358760834,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.801275372505188,0.3941991031169891,0.3784601092338562,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6458359956741333,0.2038766741752624,0.9445160627365112,284.8764343261719,284.95001220703125,298.7912292480469,292.8578491210937,297.4917297363281,297.04571533203125,284.8782958984375,1.0,0.6169153451919556,0.3531919121742248,0.3531919121742248,1.0,1.0,-3.115180969238281,0.7942249774932861,2.320955991744995,0.0943053066730499,0.8572800755500793,0.8572800755500793,0.0,208.97634887695312,211.0,51582.63671875,0.0,3333.387939453125,1.0,279.75714111328125,283.1828308105469,295.89434814453125,299.2646789550781,293.1499938964844,293.1499938964844,280.04998779296875,38835.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863435983657837,1.0,0.0,0.0,3.595879554748535,3.5959033966064453,8.627869192423532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.57421875,0.0,1494.6845703125,1895.4371337890625,0.0,3275.9970703125,0.8949991464614868,1.0,0.0,3.0,1.0,0.0
17863020,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.752031683921814,0.3296057283878326,0.3016769289970398,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8706762194633484,0.5194736123085022,0.4962462484836578,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9509748816490172,0.6662681102752686,0.4675839245319366,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7962295413017273,0.3921973407268524,0.3765065371990204,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6412680745124817,0.2020228207111358,0.936363399028778,284.98583984375,284.95001220703125,298.7709655761719,292.8407897949219,297.48443603515625,297.0426025390625,284.9845886230469,1.0,0.6163173913955688,0.3537382185459137,0.3537382185459137,1.0,1.0,-3.095982789993286,0.7896670699119568,2.306315660476685,0.0939214751124382,0.9405023455619812,0.9405023455619812,0.0,212.09381103515625,214.0,50532.17578125,0.0,3307.343505859375,1.0,280.0419311523437,283.3141784667969,295.813720703125,299.053466796875,293.1499938964844,293.1499938964844,279.75,33804.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769392371177673,1.0,0.0,0.0,3.6919267177581774,3.691950798034668,9.09493223844038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.021484375,0.0,1563.70361328125,1895.4371337890625,0.0,3187.89013671875,0.9130937457084656,1.0,0.0,3.0,1.0,0.0
17863080,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.752031683921814,0.3296057283878326,0.3016769289970398,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8706762194633484,0.5194736123085022,0.4962462484836578,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9509748816490172,0.6662681102752686,0.4675839245319366,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7962295413017273,0.3921973407268524,0.3765065371990204,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6412680745124817,0.2020228207111358,0.936363399028778,284.98583984375,284.95001220703125,298.7709655761719,292.8407897949219,297.48443603515625,297.0426025390625,284.9845886230469,1.0,0.6163173913955688,0.3537382185459137,0.3537382185459137,1.0,1.0,-3.095982789993286,0.7896670699119568,2.306315660476685,0.0939214751124382,0.9405023455619812,0.9405023455619812,0.0,212.09381103515625,214.0,50532.17578125,0.0,3307.343505859375,1.0,280.0419311523437,283.3141784667969,295.813720703125,299.053466796875,293.1499938964844,293.1499938964844,279.75,33804.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769392371177673,1.0,0.0,0.0,3.6919267177581774,3.691950798034668,9.09493223844038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.021484375,0.0,1563.70361328125,1895.4371337890625,0.0,3187.89013671875,0.9130937457084656,1.0,0.0,3.0,1.0,0.0
17863140,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7469599843025208,0.3266912400722503,0.2994424104690552,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.864763081073761,0.5155314803123474,0.4929537177085876,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.945389211177826,0.6642756462097168,0.4665866792201996,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7909765839576721,0.3895953297615051,0.3744185864925384,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.6366358995437622,0.1998495608568191,0.92796128988266,284.8817749023437,284.95001220703125,298.75,292.8241882324219,297.47216796875,297.0331726074219,284.8839111328125,1.0,0.6156665682792664,0.3542844951152801,0.3542844951152801,1.0,1.0,-3.07553505897522,0.7846797108650208,2.290855407714844,0.0935770124197006,0.8327139019966125,0.8327139019966125,0.0,215.42794799804688,217.0,50694.87109375,0.0,3279.916259765625,1.0,279.7575988769531,283.2029113769531,295.84246826171875,299.1595458984375,293.1499938964844,293.1499938964844,280.04998779296875,40427.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846825957298279,1.0,0.0,0.0,3.513669013977051,3.5136923789978027,8.237871043093037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.54150390625,0.0,1418.607666015625,1895.4371337890625,0.0,3260.446533203125,0.878740131855011,1.0,0.0,3.0,1.0,0.0
17863200,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7469599843025208,0.3266912400722503,0.2994424104690552,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.864763081073761,0.5155314803123474,0.4929537177085876,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.945389211177826,0.6642756462097168,0.4665866792201996,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7909765839576721,0.3895953297615051,0.3744185864925384,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.6366358995437622,0.1998495608568191,0.92796128988266,284.8817749023437,284.95001220703125,298.75,292.8241882324219,297.47216796875,297.0331726074219,284.8839111328125,1.0,0.6156665682792664,0.3542844951152801,0.3542844951152801,1.0,1.0,-3.07553505897522,0.7846797108650208,2.290855407714844,0.0935770124197006,0.8327139019966125,0.8327139019966125,0.0,215.42794799804688,217.0,50694.87109375,0.0,3279.916259765625,1.0,279.7575988769531,283.2029113769531,295.84246826171875,299.1595458984375,293.1499938964844,293.1499938964844,280.04998779296875,40427.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846825957298279,1.0,0.0,0.0,3.513669013977051,3.5136923789978027,8.237871043093037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.54150390625,0.0,1418.607666015625,1895.4371337890625,0.0,3260.446533203125,0.878740131855011,1.0,0.0,3.0,1.0,0.0
17863260,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7427824139595032,0.3246765434741974,0.2975499927997589,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8597927689552307,0.5125007629394531,0.4900068044662475,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.940832495689392,0.6635668277740479,0.4659642875194549,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7865429520606995,0.3876784443855285,0.3725614547729492,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6326165795326233,0.1980315297842025,0.9199369549751282,284.98779296875,284.95001220703125,298.7276306152344,292.80718994140625,297.466064453125,297.03204345703125,284.9867553710937,1.0,0.6150190830230713,0.3549860119819641,0.3549860119819641,1.0,1.0,-3.057082176208496,0.7807390093803406,2.2763431072235107,0.0936371311545372,0.91583913564682,0.91583913564682,0.0,218.2274627685547,220.0,49687.11328125,0.0,3254.1025390625,1.0,280.0412902832031,283.3301086425781,295.769287109375,298.9541320800781,293.1499938964844,293.1499938964844,279.75,34042.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729923367500305,1.0,0.0,0.0,3.6114156246185294,3.611438989639282,8.702584750608366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.35693359375,0.0,1476.1697998046875,1895.4371337890625,0.0,3150.878662109375,0.8952227234840393,1.0,0.0,3.0,1.0,0.0
17863320,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7427824139595032,0.3246765434741974,0.2975499927997589,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8597927689552307,0.5125007629394531,0.4900068044662475,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.940832495689392,0.6635668277740479,0.4659642875194549,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7865429520606995,0.3876784443855285,0.3725614547729492,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6326165795326233,0.1980315297842025,0.9199369549751282,284.98779296875,284.95001220703125,298.7276306152344,292.80718994140625,297.466064453125,297.03204345703125,284.9867553710937,1.0,0.6150190830230713,0.3549860119819641,0.3549860119819641,1.0,1.0,-3.057082176208496,0.7807390093803406,2.2763431072235107,0.0936371311545372,0.91583913564682,0.91583913564682,0.0,218.2274627685547,220.0,49687.11328125,0.0,3254.1025390625,1.0,280.0412902832031,283.3301086425781,295.769287109375,298.9541320800781,293.1499938964844,293.1499938964844,279.75,34042.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729923367500305,1.0,0.0,0.0,3.6114156246185294,3.611438989639282,8.702584750608366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.35693359375,0.0,1476.1697998046875,1895.4371337890625,0.0,3150.878662109375,0.8952227234840393,1.0,0.0,3.0,1.0,0.0
17863380,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7381407618522644,0.3218233287334442,0.295362114906311,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8543645739555359,0.508612334728241,0.4867555797100067,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.935429036617279,0.661477267742157,0.4648954570293426,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7816449999809265,0.38510262966156,0.3704906702041626,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6283113360404968,0.1958770304918289,0.9115771651268004,284.89410400390625,284.95001220703125,298.7032165527344,292.7888488769531,297.4542541503906,297.02410888671875,284.8952331542969,1.0,0.6143565773963928,0.355687528848648,0.355687528848648,1.0,1.0,-3.036726236343384,0.7761685252189636,2.2605576515197754,0.0936622321605682,0.8203975558280945,0.8203975558280945,0.0,221.4552154541016,223.0,49818.7890625,0.0,3226.711181640625,1.0,279.7588195800781,283.22808837890625,295.8029479980469,299.0638122558594,293.1499938964844,293.1499938964844,280.04998779296875,40144.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800254464149475,1.0,0.0,0.0,3.430887460708618,3.430910348892212,7.854278010199778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.541015625,0.0,1331.9337158203125,1895.4371337890625,0.0,3216.819091796875,0.8603951930999756,1.0,0.0,3.0,1.0,0.0
17863440,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7381407618522644,0.3218233287334442,0.295362114906311,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8543645739555359,0.508612334728241,0.4867555797100067,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.935429036617279,0.661477267742157,0.4648954570293426,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7816449999809265,0.38510262966156,0.3704906702041626,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6283113360404968,0.1958770304918289,0.9115771651268004,284.89410400390625,284.95001220703125,298.7032165527344,292.7888488769531,297.4542541503906,297.02410888671875,284.8952331542969,1.0,0.6143565773963928,0.355687528848648,0.355687528848648,1.0,1.0,-3.036726236343384,0.7761685252189636,2.2605576515197754,0.0936622321605682,0.8203975558280945,0.8203975558280945,0.0,221.4552154541016,223.0,49818.7890625,0.0,3226.711181640625,1.0,279.7588195800781,283.22808837890625,295.8029479980469,299.0638122558594,293.1499938964844,293.1499938964844,280.04998779296875,40144.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800254464149475,1.0,0.0,0.0,3.430887460708618,3.430910348892212,7.854278010199778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.541015625,0.0,1331.9337158203125,1895.4371337890625,0.0,3216.819091796875,0.8603951930999756,1.0,0.0,3.0,1.0,0.0
17863500,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7359189391136169,0.3207389116287231,0.2942737638950348,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.851766049861908,0.5070074200630188,0.4851224422454834,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.932831048965454,0.6609392166137695,0.4643622934818268,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7792782187461853,0.3840599954128265,0.3694308400154114,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6261914968490601,0.194914698600769,0.9072378277778624,285.0045166015625,284.95001220703125,298.69024658203125,292.7792053222656,297.4502868652344,297.02294921875,285.0062866210937,1.0,0.6139803528785706,0.3560382723808288,0.3560382723808288,1.0,1.0,-3.026318073272705,0.773804783821106,2.2525131702423096,0.0935388132929802,0.893376886844635,0.893376886844635,0.0,222.99191284179688,223.0,48910.96484375,0.0,3212.119384765625,1.0,279.9962158203125,283.3559265136719,295.7330627441406,298.8369445800781,293.1499938964844,293.1499938964844,280.04998779296875,34728.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722155094146729,1.0,0.0,0.0,3.472695827484131,3.472718000411988,8.046866355471138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.01416015625,0.0,1335.66015625,1895.4371337890625,0.0,3143.592041015625,0.8668273687362671,1.0,0.0,3.0,1.0,0.0
17863560,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7341742515563965,0.3197581768035888,0.2934563159942627,296.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.849664032459259,0.505517840385437,0.4837843477725982,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9308742880821228,0.6605023145675659,0.464127779006958,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7773844599723816,0.3831150233745575,0.3685983717441559,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6244184970855713,0.1940261572599411,0.9034905433654784,284.98883056640625,284.95001220703125,298.6768493652344,292.7692565917969,297.4471435546875,297.0230407714844,284.987060546875,1.0,0.6137011051177979,0.3564063608646393,0.3564063608646393,1.0,1.0,-3.017937660217285,0.772129476070404,2.2458081245422363,0.0936846062541008,0.8992049098014832,0.8992049098014832,0.0,224.2621917724609,211.0,48870.37109375,0.0,3200.6162109375,1.0,280.041259765625,283.34423828125,295.7304382324219,298.86456298828125,293.1499938964844,293.1499938964844,280.3500061035156,33796.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683953285217285,1.0,0.0,0.0,3.537792444229126,3.537814855575561,8.351374845005921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.482421875,0.0,1395.899169921875,1895.4371337890625,0.0,3107.757568359375,0.8783069849014282,1.0,0.0,3.0,1.0,0.0
17863620,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.7350301742553711,0.3179133832454681,0.2916642427444458,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8507741689682007,0.5026750564575195,0.480964720249176,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.9339293241500854,0.6596270203590393,0.4634492695331573,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.7786874175071716,0.3813274502754211,0.3667701482772827,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.6245691180229187,0.1923607289791107,0.8952797651290894,285.05255126953125,284.95001220703125,298.64862060546875,292.7485046386719,297.4410400390625,297.0239562988281,285.0494384765625,1.0,0.6089147329330444,0.3571425080299377,0.3571425080299377,1.0,1.0,-2.9995129108428955,0.7682279348373413,2.2312848567962646,0.0938605889678001,1.0,1.0,0.0,220.30349731445312,199.0,48116.1953125,0.0,3134.83251953125,1.0,280.34136962890625,283.4319152832031,295.7159729003906,298.7885131835937,293.1499938964844,293.1499938964844,280.04998779296875,31302.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858971118927002,1.0,0.0,0.0,3.725569725036621,3.7255935668945312,9.261443096875156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.09912109375,0.0,1583.005859375,1895.4371337890625,0.0,3019.35595703125,0.9187030792236328,1.0,0.0,3.0,1.0,0.0
17863680,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.7350301742553711,0.3179133832454681,0.2916642427444458,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8507741689682007,0.5026750564575195,0.480964720249176,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.9339293241500854,0.6596270203590393,0.4634492695331573,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.7786874175071716,0.3813274502754211,0.3667701482772827,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.6245691180229187,0.1923607289791107,0.8952797651290894,285.05255126953125,284.95001220703125,298.64862060546875,292.7485046386719,297.4410400390625,297.0239562988281,285.0494384765625,1.0,0.6089147329330444,0.3571425080299377,0.3571425080299377,1.0,1.0,-2.9995129108428955,0.7682279348373413,2.2312848567962646,0.0938605889678001,1.0,1.0,0.0,220.30349731445312,199.0,48116.1953125,0.0,3134.83251953125,1.0,280.34136962890625,283.4319152832031,295.7159729003906,298.7885131835937,293.1499938964844,293.1499938964844,280.04998779296875,31302.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858971118927002,1.0,0.0,0.0,3.725569725036621,3.7255935668945312,9.261443096875156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.09912109375,0.0,1583.005859375,1895.4371337890625,0.0,3019.35595703125,0.9187030792236328,1.0,0.0,3.0,1.0,0.0
17863740,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7370999455451965,0.3147730827331543,0.2889685034751892,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8536450266838074,0.4984486699104309,0.4771502017974853,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9391050934791564,0.6565605998039246,0.4615802764892578,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.781650185585022,0.3784299194812774,0.3641291260719299,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.6259124279022217,0.1901261955499649,0.8850231766700745,284.871337890625,284.95001220703125,298.6186218261719,292.7266845703125,297.4263000488281,297.0142822265625,284.8724975585937,1.0,0.6018100380897522,0.3578786551952362,0.3578786551952362,1.0,1.0,-2.973948240280152,0.761987566947937,2.211960792541504,0.0933985039591789,0.8665174841880798,0.8665174841880798,0.0,213.4786834716797,187.0,48693.8203125,0.0,3036.777587890625,1.0,280.0576477050781,283.2465209960937,295.76373291015625,298.9546203613281,293.1499938964844,293.1499938964844,280.3500061035156,38704.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712028861045837,1.0,0.0,0.0,3.647395133972168,3.647419452667236,8.876850756678323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.8701171875,0.0,1550.4913330078125,1895.4371337890625,0.0,3134.09423828125,0.9063822031021118,1.0,0.0,3.0,1.0,0.0
17863800,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7370999455451965,0.3147730827331543,0.2889685034751892,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8536450266838074,0.4984486699104309,0.4771502017974853,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9391050934791564,0.6565605998039246,0.4615802764892578,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.781650185585022,0.3784299194812774,0.3641291260719299,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.6259124279022217,0.1901261955499649,0.8850231766700745,284.871337890625,284.95001220703125,298.6186218261719,292.7266845703125,297.4263000488281,297.0142822265625,284.8724975585937,1.0,0.6018100380897522,0.3578786551952362,0.3578786551952362,1.0,1.0,-2.973948240280152,0.761987566947937,2.211960792541504,0.0933985039591789,0.8665174841880798,0.8665174841880798,0.0,213.4786834716797,187.0,48693.8203125,0.0,3036.777587890625,1.0,280.0576477050781,283.2465209960937,295.76373291015625,298.9546203613281,293.1499938964844,293.1499938964844,280.3500061035156,38704.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712028861045837,1.0,0.0,0.0,3.647395133972168,3.647419452667236,8.876850756678323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.8701171875,0.0,1550.4913330078125,1895.4371337890625,0.0,3134.09423828125,0.9063822031021118,1.0,0.0,3.0,1.0,0.0
17863860,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7399362921714783,0.3130404949188232,0.2868909835815429,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8573521375656128,0.4958551824092865,0.4741626977920532,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.944948136806488,0.6551336050033569,0.4600838720798492,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7853102684020996,0.3766618967056274,0.3619869649410248,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6278712749481201,0.1886325180530548,0.876583456993103,284.9950866699219,284.95001220703125,298.5946960449219,292.7094421386719,297.4186096191406,297.011962890625,284.9935913085937,1.0,0.5953766703605652,0.3584919273853302,0.3584919273853302,1.0,1.0,-2.953333139419556,0.7569875717163086,2.196345567703247,0.0928371995687484,0.9507521390914916,0.9507521390914916,0.0,206.69387817382807,187.0,47569.4453125,0.0,2951.21826171875,1.0,280.3313903808594,283.39080810546875,295.67315673828125,298.72052001953125,293.1499938964844,293.1499938964844,280.3500061035156,33753.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621348738670349,1.0,0.0,0.0,3.7158091068267822,3.7158334255218506,9.21297896638862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.61328125,0.0,1590.5113525390625,1895.4371337890625,0.0,3049.029052734375,0.9186176061630248,1.0,0.0,3.0,1.0,0.0
17863920,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7412660121917725,0.31254443526268,0.2863762676715851,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8590049147605896,0.4950898885726928,0.4733696281909942,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9473798274993896,0.6547384858131409,0.4597697854042053,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7869228720664978,0.3761507272720337,0.3614251315593719,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6288194060325623,0.1881974190473556,0.8742049932479858,284.9858703613281,284.95001220703125,298.5869445800781,292.7038879394531,297.4165954589844,297.0118103027344,284.984375,1.0,0.5932790637016296,0.3586855828762054,0.3586855828762054,1.0,1.0,-2.9478492736816406,0.7557367086410522,2.192112445831299,0.0927848815917968,0.9511402249336244,0.9511402249336244,0.0,204.2386169433593,175.0,47516.8203125,0.0,2924.78955078125,1.0,280.34228515625,283.3846130371094,295.6737976074219,298.73046875,293.1499938964844,293.1499938964844,280.04998779296875,33902.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611326813697815,1.0,0.0,0.0,3.7342143058776855,3.734238862991333,9.304472996518598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.6904296875,0.0,1612.8421630859375,1895.4371337890625,0.0,3039.628662109375,0.922659695148468,1.0,0.0,3.0,1.0,0.0
17863980,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7464831471443176,0.3096292614936828,0.2836427092552185,296.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8657090663909912,0.491008460521698,0.4694233238697052,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9568498134613036,0.6516666412353516,0.4576687514781952,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7934279441833496,0.373317152261734,0.3585955500602722,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.6326161026954651,0.1860193759202957,0.8632364273071289,284.8703918457031,284.95001220703125,298.5536804199219,292.6802062988281,297.4035949707031,297.005615234375,284.873291015625,1.0,0.5839804410934448,0.359492540359497,0.359492540359497,1.0,1.0,-2.920716047286988,0.7491058707237244,2.171610116958618,0.0921970456838607,0.831541121006012,0.831541121006012,0.0,194.0896759033203,163.0,47599.4765625,0.0,2807.0654296875,1.0,280.05731201171875,283.2672424316406,295.69879150390625,298.8270568847656,293.1499938964844,293.1499938964844,280.3500061035156,41143.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690651059150696,1.0,0.0,0.0,3.539605140686035,3.5396289825439453,8.359935463886359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.7216796875,0.0,1451.1009521484375,1895.4371337890625,0.0,3114.040771484375,0.884851336479187,1.0,0.0,3.0,1.0,0.0
17864040,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7464831471443176,0.3096292614936828,0.2836427092552185,296.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8657090663909912,0.491008460521698,0.4694233238697052,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9568498134613036,0.6516666412353516,0.4576687514781952,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7934279441833496,0.373317152261734,0.3585955500602722,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.6326161026954651,0.1860193759202957,0.8632364273071289,284.8703918457031,284.95001220703125,298.5536804199219,292.6802062988281,297.4035949707031,297.005615234375,284.873291015625,1.0,0.5839804410934448,0.359492540359497,0.359492540359497,1.0,1.0,-2.920716047286988,0.7491058707237244,2.171610116958618,0.0921970456838607,0.831541121006012,0.831541121006012,0.0,194.0896759033203,163.0,47599.4765625,0.0,2807.0654296875,1.0,280.05731201171875,283.2672424316406,295.69879150390625,298.8270568847656,293.1499938964844,293.1499938964844,280.3500061035156,41143.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690651059150696,1.0,0.0,0.0,3.539605140686035,3.5396289825439453,8.359935463886359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.7216796875,0.0,1451.1009521484375,1895.4371337890625,0.0,3114.040771484375,0.884851336479187,1.0,0.0,3.0,1.0,0.0
17864100,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7495975494384766,0.3085602819919586,0.2822786569595337,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8696702718734741,0.4893539547920227,0.4674380123615265,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9620736241340636,0.6507047414779663,0.4565969407558441,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7972122430801392,0.3721859753131866,0.357153832912445,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.6348785161972046,0.1850723475217819,0.8576130270957947,284.99530029296875,284.95001220703125,298.5364685058594,292.6680603027344,297.3988647460937,297.0050354003906,284.9981384277344,1.0,0.5790924429893494,0.3598960041999817,0.3598960041999817,1.0,1.0,-2.9069037437438965,0.7457009553909302,2.161202907562256,0.0917540043592453,0.9089494347572328,0.9089494347572328,0.0,188.69195556640625,163.0,46594.1171875,0.0,2746.5595703125,1.0,280.2987060546875,283.4095764160156,295.6192932128906,298.5852355957031,293.1499938964844,293.1499938964844,280.3500061035156,35346.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606065511703491,1.0,0.0,0.0,3.5706520080566406,3.570675134658813,8.507233246746182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.138671875,0.0,1441.8839111328125,1895.4371337890625,0.0,3034.693603515625,0.8891770243644714,1.0,0.0,3.0,1.0,0.0
17864160,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7536844611167908,0.3076521158218384,0.2812393009662628,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8746905326843262,0.4878722131252289,0.465805172920227,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9682819247245787,0.6499614715576172,0.455908715724945,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8019593954086304,0.3712029159069061,0.3559863865375519,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6378651261329651,0.1842294186353683,0.8526919484138489,284.98638916015625,284.95001220703125,298.5188903808594,292.6557312011719,297.39532470703125,297.0059509277344,284.9845886230469,1.0,0.5742220878601074,0.3604036867618561,0.3604036867618561,1.0,1.0,-2.8955440521240234,0.7433428168296814,2.1522011756896973,0.0918395295739173,0.917668342590332,0.917668342590332,0.0,182.86952209472656,151.0,46481.23828125,0.0,2689.150390625,1.0,280.34210205078125,283.4034423828125,295.6116943359375,298.6023864746094,293.1499938964844,293.1499938964844,280.04998779296875,34153.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561084270477295,1.0,0.0,0.0,3.630380630493164,3.630404233932495,8.794226005193195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.28955078125,0.0,1497.7059326171875,1895.4371337890625,0.0,2992.51318359375,0.8993708491325378,1.0,0.0,3.0,1.0,0.0
17864220,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7615954279899597,0.3049025535583496,0.2786117792129516,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8845647573471069,0.4839377701282501,0.4619498252868652,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.979508340358734,0.6469201445579529,0.4537876546382904,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8110664486885071,0.3684799075126648,0.3532147705554962,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.6437704563140869,0.1821618974208831,0.8420141935348511,284.88751220703125,284.95001220703125,298.4826965332031,292.63055419921875,297.38385009765625,297.0024719238281,284.8891296386719,1.0,0.5641626715660095,0.3614190816879272,0.3614190816879272,1.0,1.0,-2.8690438270568848,0.7373872399330139,2.131656646728516,0.0917386636137962,0.8150927424430847,0.8150927424430847,0.0,171.7020263671875,139.0,46499.140625,0.0,2570.7451171875,1.0,280.05877685546875,283.3016967773437,295.6423645019531,298.70001220703125,293.1499938964844,293.1499938964844,280.3500061035156,40811.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628661036491394,1.0,0.0,0.0,3.4249372482299805,3.424959897994995,7.827057402209903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.67724609375,0.0,1330.6781005859375,1895.4371337890625,0.0,3055.887939453125,0.8597071170806885,1.0,0.0,3.0,1.0,0.0
17864280,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7615954279899597,0.3049025535583496,0.2786117792129516,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8845647573471069,0.4839377701282501,0.4619498252868652,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.979508340358734,0.6469201445579529,0.4537876546382904,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8110664486885071,0.3684799075126648,0.3532147705554962,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.6437704563140869,0.1821618974208831,0.8420141935348511,284.88751220703125,284.95001220703125,298.4826965332031,292.63055419921875,297.38385009765625,297.0024719238281,284.8891296386719,1.0,0.5641626715660095,0.3614190816879272,0.3614190816879272,1.0,1.0,-2.8690438270568848,0.7373872399330139,2.131656646728516,0.0917386636137962,0.8150927424430847,0.8150927424430847,0.0,171.7020263671875,139.0,46499.140625,0.0,2570.7451171875,1.0,280.05877685546875,283.3016967773437,295.6423645019531,298.70001220703125,293.1499938964844,293.1499938964844,280.3500061035156,40811.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628661036491394,1.0,0.0,0.0,3.4249372482299805,3.424959897994995,7.827057402209903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.67724609375,0.0,1330.6781005859375,1895.4371337890625,0.0,3055.887939453125,0.8597071170806885,1.0,0.0,3.0,1.0,0.0
17864340,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7716785669326782,0.3029507100582123,0.2762651443481445,296.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8968099355697632,0.4808071255683899,0.458374559879303,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9916132092475892,0.6450597047805786,0.4519669413566589,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8215888738632202,0.3663649260997772,0.3506310880184173,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.6513304710388184,0.1804128289222717,0.8316863775253296,284.9864501953125,284.95001220703125,298.4451599121094,292.6047668457031,297.3754577636719,297.0035400390625,284.985107421875,1.0,0.553875744342804,0.3624344766139984,0.3624344766139984,1.0,1.0,-2.8442132472991943,0.7319371104240417,2.112276077270508,0.09162637591362,0.8943489193916321,0.8943489193916321,0.0,159.9947509765625,127.0,45455.4453125,0.0,2454.539794921875,1.0,280.3405456542969,283.4223022460937,295.56011962890625,298.4866027832031,293.1499938964844,293.1499938964844,280.6499938964844,34050.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498110175132751,1.0,0.0,0.0,3.525818586349488,3.525841236114502,8.294940130326722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.486328125,0.0,1385.2606201171875,1895.4371337890625,0.0,2933.50048828125,0.8759856820106506,1.0,0.0,3.0,1.0,0.0
17864400,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7716785669326782,0.3029507100582123,0.2762651443481445,296.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8968099355697632,0.4808071255683899,0.458374559879303,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9916132092475892,0.6450597047805786,0.4519669413566589,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8215888738632202,0.3663649260997772,0.3506310880184173,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.6513304710388184,0.1804128289222717,0.8316863775253296,284.9864501953125,284.95001220703125,298.4451599121094,292.6047668457031,297.3754577636719,297.0035400390625,284.985107421875,1.0,0.553875744342804,0.3624344766139984,0.3624344766139984,1.0,1.0,-2.8442132472991943,0.7319371104240417,2.112276077270508,0.09162637591362,0.8943489193916321,0.8943489193916321,0.0,159.9947509765625,127.0,45455.4453125,0.0,2454.539794921875,1.0,280.3405456542969,283.4223022460937,295.56011962890625,298.4866027832031,293.1499938964844,293.1499938964844,280.6499938964844,34050.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498110175132751,1.0,0.0,0.0,3.525818586349488,3.525841236114502,8.294940130326722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.486328125,0.0,1385.2606201171875,1895.4371337890625,0.0,2933.50048828125,0.8759856820106506,1.0,0.0,3.0,1.0,0.0
17864460,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.7828972339630127,0.3012192845344543,0.2743202447891235,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9103870987892152,0.4779323041439056,0.4552531838417053,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.9990000128746032,0.6438041925430298,0.4450377225875854,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8327178359031677,0.3644709885120392,0.3484287559986114,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.65988689661026,0.1788374930620193,0.8226349353790283,285.05352783203125,284.95001220703125,298.4063720703125,292.5784606933594,297.3680419921875,297.00653076171875,285.049072265625,1.0,0.5433370471000671,0.3634700179100036,0.3634700179100036,1.0,1.0,-2.816343307495117,0.7254709005355835,2.090872287750244,0.0915203094482421,1.0,1.0,0.0,148.8527374267578,115.0,44573.8515625,0.0,2337.57958984375,1.0,280.6418151855469,283.5115661621094,295.5379638671875,298.3966064453125,293.1499938964844,293.1499938964844,280.3500061035156,31143.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838657796382904,1.0,0.0,0.0,3.718961000442505,3.718984842300415,9.22861545404885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.12646484375,0.0,1574.232177734375,1895.4371337890625,0.0,2829.177734375,0.9170826077461244,1.0,0.0,3.0,1.0,0.0
17864520,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.7828972339630127,0.3012192845344543,0.2743202447891235,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9103870987892152,0.4779323041439056,0.4552531838417053,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.9990000128746032,0.6438041925430298,0.4450377225875854,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8327178359031677,0.3644709885120392,0.3484287559986114,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.65988689661026,0.1788374930620193,0.8226349353790283,285.05352783203125,284.95001220703125,298.4063720703125,292.5784606933594,297.3680419921875,297.00653076171875,285.049072265625,1.0,0.5433370471000671,0.3634700179100036,0.3634700179100036,1.0,1.0,-2.816343307495117,0.7254709005355835,2.090872287750244,0.0915203094482421,1.0,1.0,0.0,148.8527374267578,115.0,44573.8515625,0.0,2337.57958984375,1.0,280.6418151855469,283.5115661621094,295.5379638671875,298.3966064453125,293.1499938964844,293.1499938964844,280.3500061035156,31143.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838657796382904,1.0,0.0,0.0,3.718961000442505,3.718984842300415,9.22861545404885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.12646484375,0.0,1574.232177734375,1895.4371337890625,0.0,2829.177734375,0.9170826077461244,1.0,0.0,3.0,1.0,0.0
17864580,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.7914407849311829,0.2981114089488983,0.2716012895107269,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.921879768371582,0.4736268818378448,0.4512994289398193,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.9990000128746032,0.6438374519348145,0.4268870949745178,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8414876461029053,0.3614159226417541,0.3455777466297149,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.6665099263191223,0.1766409575939178,0.8122291564941406,284.85577392578125,284.95001220703125,298.366455078125,292.5517272949219,297.3559875488281,297.00457763671875,284.85711669921875,1.0,0.5314334630966187,0.3645055592060089,0.3645055592060089,1.0,1.0,-2.770531415939331,0.7130306959152222,2.0575008392333984,0.0893815010786056,0.8477750420570374,0.8477750420570374,0.0,139.4222869873047,103.0,44733.30859375,0.0,2199.48876953125,1.0,280.3577880859375,283.31903076171875,295.5839538574219,298.5385437011719,293.1499938964844,293.1499938964844,280.6499938964844,39807.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850256085395813,1.0,0.0,0.0,3.607212066650391,3.607236385345459,8.682337693244335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.5244140625,0.0,1514.2373046875,1895.4371337890625,0.0,2937.66943359375,0.8981229662895203,1.0,0.0,3.0,1.0,0.0
17864640,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.7914407849311829,0.2981114089488983,0.2716012895107269,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.921879768371582,0.4736268818378448,0.4512994289398193,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.9990000128746032,0.6438374519348145,0.4268870949745178,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8414876461029053,0.3614159226417541,0.3455777466297149,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.6665099263191223,0.1766409575939178,0.8122291564941406,284.85577392578125,284.95001220703125,298.366455078125,292.5517272949219,297.3559875488281,297.00457763671875,284.85711669921875,1.0,0.5314334630966187,0.3645055592060089,0.3645055592060089,1.0,1.0,-2.770531415939331,0.7130306959152222,2.0575008392333984,0.0893815010786056,0.8477750420570374,0.8477750420570374,0.0,139.4222869873047,103.0,44733.30859375,0.0,2199.48876953125,1.0,280.3577880859375,283.31903076171875,295.5839538574219,298.5385437011719,293.1499938964844,293.1499938964844,280.6499938964844,39807.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850256085395813,1.0,0.0,0.0,3.607212066650391,3.607236385345459,8.682337693244335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.5244140625,0.0,1514.2373046875,1895.4371337890625,0.0,2937.66943359375,0.8981229662895203,1.0,0.0,3.0,1.0,0.0
17864700,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.7961776852607727,0.2968677282333374,0.2701085805892944,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.9284136891365052,0.4717756509780884,0.4491595029830932,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9990000128746032,0.6454005241394043,0.4172243475914001,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8463845252990723,0.3600764572620392,0.3439816832542419,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.6701839566230774,0.1756000518798828,0.8064286708831787,284.97857666015625,284.95001220703125,298.3460693359375,292.5382385253906,297.3523864746094,297.007080078125,284.98199462890625,1.0,0.525066077709198,0.3650233447551727,0.3650233447551727,1.0,1.0,-2.7456631660461426,0.7061300277709961,2.0395331382751465,0.0879998058080673,0.9177799224853516,0.9177799224853516,0.0,134.52432250976562,103.0,43502.58203125,0.0,2127.4453125,1.0,280.6002197265625,283.464599609375,295.4955139160156,298.2822265625,293.1499938964844,293.1499938964844,280.6499938964844,35486.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420811295509338,1.0,0.0,0.0,3.619328260421753,3.619351863861084,8.740761359149474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.9609375,0.0,1495.5030517578125,1895.4371337890625,0.0,2861.165283203125,0.8999944925308228,1.0,0.0,3.0,1.0,0.0
