time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864760,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.8021984100341797,0.2958506941795349,0.2689844071865082,296.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.9364718794822692,0.4701680839061737,0.4474196434020996,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.9990000128746032,0.6479693651199341,0.4064599573612213,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.8524907827377319,0.3589231073856354,0.3426797688007355,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.6748591661453247,0.1746681928634643,0.8012890815734863,284.967041015625,284.95001220703125,298.325439453125,292.524658203125,297.3532409667969,297.01531982421875,284.9643859863281,1.0,0.5185474753379822,0.3657279014587402,0.3657279014587402,1.0,1.0,-2.721543073654175,0.6998920440673828,2.021651029586792,0.0871119201183319,0.9190641045570374,0.9190641045570374,0.0,129.31336975097656,106.0,43167.5234375,0.0,2056.1796875,1.0,280.6424560546875,283.4562683105469,295.47857666015625,298.27813720703125,293.1499938964844,293.1499938964844,280.3500061035156,34589.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369510173797607,1.0,0.0,0.0,3.668935775756836,3.668959617614746,8.982008807834063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.32958984375,0.0,1543.7266845703125,1895.4371337890625,0.0,2813.241943359375,0.9082238078117372,1.0,0.0,3.0,1.0,0.0
17864820,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8075935244560242,0.2930278778076172,0.2664566934108734,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9438926577568054,0.4661482572555542,0.4436510503292084,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.9990000128746032,0.6520218849182129,0.394798070192337,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8583160042762756,0.355961799621582,0.3398710489273071,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.6787810921669006,0.1725169420242309,0.7911399602890015,284.8699645996094,284.95001220703125,298.2834777832031,292.497314453125,297.3543701171875,297.031005859375,284.872802734375,1.0,0.5102516412734985,0.36713707447052,0.36713707447052,1.0,1.0,-2.684376239776612,0.6910781264305115,1.993298053741455,0.0863745659589767,0.8025463819503784,0.8025463819503784,0.0,123.40770721435548,109.0,42833.26171875,0.0,1960.048828125,1.0,280.35870361328125,283.3642883300781,295.49884033203125,298.33624267578125,293.1499938964844,293.1499938964844,280.6499938964844,42282.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416938781738281,1.0,0.0,0.0,3.402177333831787,3.402200222015381,7.723376143076166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.65869140625,0.0,1318.35400390625,1895.4371337890625,0.0,2857.545166015625,0.8561869859695435,1.0,0.0,3.0,1.0,0.0
17864880,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8075935244560242,0.2930278778076172,0.2664566934108734,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9438926577568054,0.4661482572555542,0.4436510503292084,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.9990000128746032,0.6520218849182129,0.394798070192337,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8583160042762756,0.355961799621582,0.3398710489273071,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.6787810921669006,0.1725169420242309,0.7911399602890015,284.8699645996094,284.95001220703125,298.2834777832031,292.497314453125,297.3543701171875,297.031005859375,284.872802734375,1.0,0.5102516412734985,0.36713707447052,0.36713707447052,1.0,1.0,-2.684376239776612,0.6910781264305115,1.993298053741455,0.0863745659589767,0.8025463819503784,0.8025463819503784,0.0,123.40770721435548,109.0,42833.26171875,0.0,1960.048828125,1.0,280.35870361328125,283.3642883300781,295.49884033203125,298.33624267578125,293.1499938964844,293.1499938964844,280.6499938964844,42282.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416938781738281,1.0,0.0,0.0,3.402177333831787,3.402200222015381,7.723376143076166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.65869140625,0.0,1318.35400390625,1895.4371337890625,0.0,2857.545166015625,0.8561869859695435,1.0,0.0,3.0,1.0,0.0
17864940,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8094950318336487,0.2910714745521545,0.2644250690937042,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.946529746055603,0.4630449712276459,0.4404246211051941,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.9990000128746032,0.6554535627365112,0.3890298008918762,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8604714870452881,0.3536960184574127,0.3374680876731872,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6796077489852905,0.1707419604063034,0.7822586297988892,284.9827880859375,284.95001220703125,298.2406005859375,292.4698181152344,297.3584289550781,297.05047607421875,284.9817199707031,1.0,0.5048363208770752,0.3685462176799774,0.3685462176799774,1.0,1.0,-2.657556295394897,0.6856240630149841,1.9719321727752688,0.0867555439472198,0.8844859004020691,0.8844859004020691,0.0,120.24677276611328,112.0,41760.4609375,0.0,1898.0228271484373,1.0,280.6402893066406,283.4953918457031,295.4105834960937,298.1103210449219,293.1499938964844,293.1499938964844,280.95001220703125,34327.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253970146179199,1.0,0.0,0.0,3.4957475662231445,3.495769739151001,8.154050874509267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.34765625,0.0,1356.2440185546875,1895.4371337890625,0.0,2705.6396484375,0.8694961667060852,1.0,0.0,3.0,1.0,0.0
17865000,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8094950318336487,0.2910714745521545,0.2644250690937042,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.946529746055603,0.4630449712276459,0.4404246211051941,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.9990000128746032,0.6554535627365112,0.3890298008918762,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8604714870452881,0.3536960184574127,0.3374680876731872,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6796077489852905,0.1707419604063034,0.7822586297988892,284.9827880859375,284.95001220703125,298.2406005859375,292.4698181152344,297.3584289550781,297.05047607421875,284.9817199707031,1.0,0.5048363208770752,0.3685462176799774,0.3685462176799774,1.0,1.0,-2.657556295394897,0.6856240630149841,1.9719321727752688,0.0867555439472198,0.8844859004020691,0.8844859004020691,0.0,120.24677276611328,112.0,41760.4609375,0.0,1898.0228271484373,1.0,280.6402893066406,283.4953918457031,295.4105834960937,298.1103210449219,293.1499938964844,293.1499938964844,280.95001220703125,34327.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253970146179199,1.0,0.0,0.0,3.4957475662231445,3.495769739151001,8.154050874509267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.34765625,0.0,1356.2440185546875,1895.4371337890625,0.0,2705.6396484375,0.8694961667060852,1.0,0.0,3.0,1.0,0.0
17865060,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.8093862533569336,0.2896091639995575,0.2630398273468017,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.9463762640953064,0.4606743156909942,0.4381057024002075,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.9990000128746032,0.6574887633323669,0.3871491849422455,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.8604415655136108,0.3520198762416839,0.335801362991333,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6788313388824463,0.1694123446941375,0.7759742140769958,285.0762023925781,284.95001220703125,298.2039489746094,292.4466857910156,297.3593139648437,297.0634460449219,285.0730285644531,1.0,0.5019688010215759,0.3697725832462311,0.3697725832462311,1.0,1.0,-2.6412856578826904,0.6831858158111572,1.9580998420715328,0.0878763124346733,1.0,1.0,0.0,118.96369934082033,112.0,40991.265625,0.0,1864.2935791015625,1.0,280.9341735839844,283.606201171875,295.3828125,298.0041809082031,293.1499938964844,293.1499938964844,280.95001220703125,30573.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812568187713623,1.0,0.0,0.0,3.670327663421631,3.670350790023804,8.988825470623851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.71630859375,0.0,1515.07421875,1895.4371337890625,0.0,2586.863525390625,0.9060098528862,1.0,0.0,3.0,1.0,0.0
17865120,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8092011213302612,0.2892970740795135,0.26279217004776,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.9461249113082886,0.4601909220218658,0.4376854002475738,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.9990000128746032,0.65772944688797,0.3870521485805511,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.8602628111839294,0.3516803383827209,0.3355056643486023,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.6785443425178528,0.1691521108150482,0.7748557329177856,285.0650634765625,284.95001220703125,298.1968994140625,292.4422607421875,297.3587646484375,297.0649719238281,285.0615234375,1.0,0.5015594959259033,0.3700061738491058,0.3700061738491058,1.0,1.0,-2.63866662979126,0.6828786134719849,1.955787897109985,0.0881482437252998,1.0,1.0,0.0,118.83610534667967,115.0,41014.41796875,0.0,1859.3155517578125,1.0,280.9415283203125,283.5957336425781,295.3922119140625,298.0264587402344,293.1499938964844,293.1499938964844,280.6499938964844,30836.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121283650398254,1.0,0.0,0.0,3.6987149715423584,3.6987385749816895,9.128407327807508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.8876953125,0.0,1548.891845703125,1895.4371337890625,0.0,2582.80712890625,0.9123517274856568,1.0,0.0,3.0,1.0,0.0
17865180,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8049935102462769,0.2862364053726196,0.2604300677776336,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9409300684928894,0.4559637904167175,0.434148907661438,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9990000128746032,0.6568055748939514,0.3895539045333862,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8563026189804077,0.3485997915267944,0.3329606354236603,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.6743131875991821,0.1669815182685852,0.766202986240387,284.86944580078125,284.95001220703125,298.1524963378906,292.4147033691406,297.340576171875,297.0549011230469,284.87060546875,1.0,0.4995982348918915,0.3714661300182342,0.3714661300182342,1.0,1.0,-2.621132135391236,0.6805369257926941,1.9405951499938965,0.089753158390522,0.8626318573951721,0.8626318573951721,0.0,119.18579864501952,118.0,41670.24609375,0.0,1832.5367431640625,1.0,280.6578063964844,283.3968811035156,295.45635986328125,298.21051025390625,293.1499938964844,293.1499938964844,280.95001220703125,38630.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256784081459045,1.0,0.0,0.0,3.633472681045532,3.6334969997406006,8.809212204141659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.5205078125,0.0,1534.4481201171875,1895.4371337890625,0.0,2708.25390625,0.9027556777000428,1.0,0.0,3.0,1.0,0.0
17865240,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8049935102462769,0.2862364053726196,0.2604300677776336,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9409300684928894,0.4559637904167175,0.434148907661438,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9990000128746032,0.6568055748939514,0.3895539045333862,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8563026189804077,0.3485997915267944,0.3329606354236603,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.6743131875991821,0.1669815182685852,0.766202986240387,284.86944580078125,284.95001220703125,298.1524963378906,292.4147033691406,297.340576171875,297.0549011230469,284.87060546875,1.0,0.4995982348918915,0.3714661300182342,0.3714661300182342,1.0,1.0,-2.621132135391236,0.6805369257926941,1.9405951499938965,0.089753158390522,0.8626318573951721,0.8626318573951721,0.0,119.18579864501952,118.0,41670.24609375,0.0,1832.5367431640625,1.0,280.6578063964844,283.3968811035156,295.45635986328125,298.21051025390625,293.1499938964844,293.1499938964844,280.95001220703125,38630.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256784081459045,1.0,0.0,0.0,3.633472681045532,3.6334969997406006,8.809212204141659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.5205078125,0.0,1534.4481201171875,1895.4371337890625,0.0,2708.25390625,0.9027556777000428,1.0,0.0,3.0,1.0,0.0
17865300,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.801935076713562,0.2849544584751129,0.2591075897216797,296.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9371261596679688,0.4540697932243347,0.4321862459182739,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9990000128746032,0.656062126159668,0.3919106125831604,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8534191846847534,0.3472149670124054,0.3315242826938629,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6713456511497498,0.1659107357263565,0.7612473964691162,285.0009460449219,284.95001220703125,298.13006591796875,292.4009704589844,297.3315734863281,297.0498962402344,285.00701904296875,1.0,0.4989068806171417,0.3721961081027984,0.3721961081027984,1.0,1.0,-2.612333059310913,0.6793410181999207,1.932991981506348,0.0904914364218711,0.9435086250305176,0.9435086250305176,0.0,119.7854232788086,118.0,40696.6484375,0.0,1821.4375,1.0,280.90155029296875,283.550537109375,295.36944580078125,297.9735107421875,293.1499938964844,293.1499938964844,280.95001220703125,34608.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187646269798279,1.0,0.0,0.0,3.657749891281128,3.657773733139038,8.9273237335874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.56103515625,0.0,1531.375732421875,1895.4371337890625,0.0,2644.128173828125,0.9080693125724792,1.0,0.0,3.0,1.0,0.0
17865360,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7994062304496765,0.2839062213897705,0.258143812417984,296.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9338200688362122,0.4524267613887787,0.4306103885173797,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9990000128746032,0.6553891897201538,0.3940673470497131,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.850959300994873,0.3460343182086944,0.3303898274898529,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6687212586402893,0.1649467647075653,0.7569339275360107,285.0028686523437,284.95001220703125,298.10748291015625,292.38726806640625,297.3243103027344,297.0475158691406,285.0007629394531,1.0,0.4984413981437683,0.3727927207946777,0.3727927207946777,1.0,1.0,-2.605324506759644,0.6784372925758362,1.9268871545791624,0.0911303013563156,0.9640387296676636,0.9640387296676636,0.0,120.37569427490234,121.0,40679.65625,0.0,1813.2283935546875,1.0,280.9427490234375,283.5476989746094,295.3551940917969,297.9903259277344,293.1499938964844,293.1499938964844,280.6499938964844,33223.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151383399963379,1.0,0.0,0.0,3.734912872314453,3.7349371910095215,9.307954087489634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.0654296875,0.0,1608.45068359375,1895.4371337890625,0.0,2610.59033203125,0.9223259687423706,1.0,0.0,3.0,1.0,0.0
17865420,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.7926651835441589,0.2808393836021423,0.2557332515716553,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.9251843094825744,0.4481147825717926,0.4269333183765411,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.9990000128746032,0.6519674062728882,0.4001403450965881,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8446138501167297,0.3428837358951568,0.327736496925354,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.6622665524482727,0.1625932902097702,0.7474337220191956,284.86279296875,284.95001220703125,298.0619201660156,292.36004638671875,297.2987976074219,297.0282592773437,284.8666076660156,1.0,0.4978809058666229,0.3739859461784363,0.3739859461784363,1.0,1.0,-2.5907061100006104,0.6763562560081482,1.9143497943878167,0.0923661664128303,0.8323225975036621,0.8323225975036621,0.0,122.24414825439452,124.0,40985.64453125,0.0,1799.5257568359375,1.0,280.6571044921875,283.4086303710937,295.3890075683594,298.1064453125,293.1499938964844,293.1499938964844,280.95001220703125,41199.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254948854446411,1.0,0.0,0.0,3.5537571907043457,3.553781270980835,8.426918611803558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.88232421875,0.0,1466.5833740234375,1895.4371337890625,0.0,2706.548583984375,0.8878340125083923,1.0,0.0,3.0,1.0,0.0
17865480,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.7926651835441589,0.2808393836021423,0.2557332515716553,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.9251843094825744,0.4481147825717926,0.4269333183765411,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.9990000128746032,0.6519674062728882,0.4001403450965881,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8446138501167297,0.3428837358951568,0.327736496925354,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.6622665524482727,0.1625932902097702,0.7474337220191956,284.86279296875,284.95001220703125,298.0619201660156,292.36004638671875,297.2987976074219,297.0282592773437,284.8666076660156,1.0,0.4978809058666229,0.3739859461784363,0.3739859461784363,1.0,1.0,-2.5907061100006104,0.6763562560081482,1.9143497943878167,0.0923661664128303,0.8323225975036621,0.8323225975036621,0.0,122.24414825439452,124.0,40985.64453125,0.0,1799.5257568359375,1.0,280.6571044921875,283.4086303710937,295.3890075683594,298.1064453125,293.1499938964844,293.1499938964844,280.95001220703125,41199.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254948854446411,1.0,0.0,0.0,3.5537571907043457,3.553781270980835,8.426918611803558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.88232421875,0.0,1466.5833740234375,1895.4371337890625,0.0,2706.548583984375,0.8878340125083923,1.0,0.0,3.0,1.0,0.0
17865540,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7860148549079895,0.2785913050174713,0.2535733878612518,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9165688753128052,0.4446276724338531,0.4234912097454071,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9990000128746032,0.6487144827842712,0.4066284000873565,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8383162617683411,0.3403649032115936,0.3252551257610321,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6557973027229309,0.1605048328638076,0.7380344867706299,284.9996643066406,284.95001220703125,298.015869140625,292.33306884765625,297.2793273925781,297.0171813964844,284.99835205078125,1.0,0.4976913630962372,0.3751791715621948,0.3751791715621948,1.0,1.0,-2.577491283416748,0.6747260093688965,1.902765154838562,0.0936591476202011,0.9349421858787536,0.9349421858787536,0.0,124.36070251464844,127.0,40054.8125,0.0,1789.4493408203125,1.0,280.94158935546875,283.5594787597656,295.2895812988281,297.884033203125,293.1499938964844,293.1499938964844,280.6499938964844,33639.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122323155403137,1.0,0.0,0.0,3.6578385829925537,3.6578621864318848,8.927757448873308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.82470703125,0.0,1524.2109375,1895.4371337890625,0.0,2583.765869140625,0.9053858518600464,1.0,0.0,3.0,1.0,0.0
17865600,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7860148549079895,0.2785913050174713,0.2535733878612518,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9165688753128052,0.4446276724338531,0.4234912097454071,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9990000128746032,0.6487144827842712,0.4066284000873565,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8383162617683411,0.3403649032115936,0.3252551257610321,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6557973027229309,0.1605048328638076,0.7380344867706299,284.9996643066406,284.95001220703125,298.015869140625,292.33306884765625,297.2793273925781,297.0171813964844,284.99835205078125,1.0,0.4976913630962372,0.3751791715621948,0.3751791715621948,1.0,1.0,-2.577491283416748,0.6747260093688965,1.902765154838562,0.0936591476202011,0.9349421858787536,0.9349421858787536,0.0,124.36070251464844,127.0,40054.8125,0.0,1789.4493408203125,1.0,280.94158935546875,283.5594787597656,295.2895812988281,297.884033203125,293.1499938964844,293.1499938964844,280.6499938964844,33639.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122323155403137,1.0,0.0,0.0,3.6578385829925537,3.6578621864318848,8.927757448873308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.82470703125,0.0,1524.2109375,1895.4371337890625,0.0,2583.765869140625,0.9053858518600464,1.0,0.0,3.0,1.0,0.0
17865660,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7787233591079712,0.2755633294582367,0.2512097358703613,296.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.90750253200531,0.4403267800807953,0.4198348820209503,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9990000128746032,0.643495500087738,0.4139822721481323,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8315236568450928,0.3372195661067962,0.3226238191127777,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.6490375995635986,0.158125564455986,0.7284595370292664,284.87677001953125,284.95001220703125,297.969482421875,292.3064880371094,297.2544860839844,296.9991149902344,284.8806457519531,1.0,0.4977845549583435,0.3763628304004669,0.3763628304004669,1.0,1.0,-2.5644307136535645,0.6730921864509583,1.891338586807251,0.0950070023536682,0.8184703588485718,0.8184703588485718,0.0,126.88092803955078,115.0,40316.98046875,0.0,1781.7572021484375,1.0,280.65777587890625,283.4369506835937,295.3295593261719,298.00311279296875,293.1499938964844,293.1499938964844,280.95001220703125,41277.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214026093482971,1.0,0.0,0.0,3.461534261703491,3.461557388305664,7.995222404133528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.109375,0.0,1370.873779296875,1895.4371337890625,0.0,2668.568603515625,0.8679057955741882,1.0,0.0,3.0,1.0,0.0
17865720,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7787233591079712,0.2755633294582367,0.2512097358703613,296.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.90750253200531,0.4403267800807953,0.4198348820209503,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9990000128746032,0.643495500087738,0.4139822721481323,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8315236568450928,0.3372195661067962,0.3226238191127777,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.6490375995635986,0.158125564455986,0.7284595370292664,284.87677001953125,284.95001220703125,297.969482421875,292.3064880371094,297.2544860839844,296.9991149902344,284.8806457519531,1.0,0.4977845549583435,0.3763628304004669,0.3763628304004669,1.0,1.0,-2.5644307136535645,0.6730921864509583,1.891338586807251,0.0950070023536682,0.8184703588485718,0.8184703588485718,0.0,126.88092803955078,115.0,40316.98046875,0.0,1781.7572021484375,1.0,280.65777587890625,283.4369506835937,295.3295593261719,298.00311279296875,293.1499938964844,293.1499938964844,280.95001220703125,41277.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214026093482971,1.0,0.0,0.0,3.461534261703491,3.461557388305664,7.995222404133528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.109375,0.0,1370.873779296875,1895.4371337890625,0.0,2668.568603515625,0.8679057955741882,1.0,0.0,3.0,1.0,0.0
17865780,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7780106663703918,0.273257702589035,0.2488938421010971,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9068050384521484,0.4367429316043854,0.4161982834339142,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9990000128746032,0.6395333409309387,0.411271184682846,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8310636878013611,0.3345997929573059,0.3199412822723388,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6474142074584961,0.1559842675924301,0.7182096242904663,284.9949645996094,284.95001220703125,297.9228210449219,292.2803649902344,297.23760986328125,296.99237060546875,284.99285888671875,1.0,0.4927340149879455,0.3775465190410614,0.3775465190410614,1.0,1.0,-2.538496971130371,0.6670279502868652,1.8714690208435056,0.0949186906218528,0.9118162393569946,0.9118162393569946,0.0,124.92594909667967,103.0,39325.359375,0.0,1731.2017822265625,1.0,280.9408874511719,283.570556640625,295.2345275878906,297.7867736816406,293.1499938964844,293.1499938964844,280.6499938964844,33632.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078413605690002,1.0,0.0,0.0,3.5758771896362305,3.575900077819824,8.532150559403817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.3203125,0.0,1434.9046630859375,1895.4371337890625,0.0,2543.328857421875,0.8868811726570129,1.0,0.0,3.0,1.0,0.0
17865840,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7780106663703918,0.273257702589035,0.2488938421010971,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9068050384521484,0.4367429316043854,0.4161982834339142,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9990000128746032,0.6395333409309387,0.411271184682846,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8310636878013611,0.3345997929573059,0.3199412822723388,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6474142074584961,0.1559842675924301,0.7182096242904663,284.9949645996094,284.95001220703125,297.9228210449219,292.2803649902344,297.23760986328125,296.99237060546875,284.99285888671875,1.0,0.4927340149879455,0.3775465190410614,0.3775465190410614,1.0,1.0,-2.538496971130371,0.6670279502868652,1.8714690208435056,0.0949186906218528,0.9118162393569946,0.9118162393569946,0.0,124.92594909667967,103.0,39325.359375,0.0,1731.2017822265625,1.0,280.9408874511719,283.570556640625,295.2345275878906,297.7867736816406,293.1499938964844,293.1499938964844,280.6499938964844,33632.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078413605690002,1.0,0.0,0.0,3.5758771896362305,3.575900077819824,8.532150559403817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.3203125,0.0,1434.9046630859375,1895.4371337890625,0.0,2543.328857421875,0.8868811726570129,1.0,0.0,3.0,1.0,0.0
17865900,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.779575765132904,0.2718110680580139,0.247727632522583,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.9088524580001832,0.4346471130847931,0.4143742322921753,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9990000128746032,0.6379825472831726,0.4069344401359558,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.8327065110206604,0.3330496549606323,0.3185830116271972,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.648137629032135,0.1548257172107696,0.7130527496337891,284.8531188964844,284.95001220703125,297.8994140625,292.2675170898437,297.22955322265625,296.98980712890625,284.8460998535156,1.0,0.4889432489871979,0.3781383335590362,0.3781383335590362,1.0,1.0,-2.521871328353882,0.6627281308174133,1.8591432571411133,0.0944039449095726,0.8108330965042114,0.8108330965042114,0.0,122.6395034790039,103.0,39820.453125,0.0,1694.04345703125,1.0,280.7000732421875,283.4173889160156,295.2929992675781,297.9721374511719,293.1499938964844,293.1499938964844,280.6499938964844,39243.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141068816184998,1.0,0.0,0.0,3.512840509414673,3.5128636360168457,8.233986363848089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.89208984375,0.0,1409.2169189453125,1895.4371337890625,0.0,2601.0634765625,0.8739214539527893,1.0,0.0,3.0,1.0,0.0
17865960,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7814570069313049,0.2702079713344574,0.2462305724620819,296.85357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9114892482757568,0.4323784410953522,0.4121838510036468,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9990000128746032,0.6367472410202026,0.4016264975070953,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8347617983818054,0.3313439488410949,0.3169234097003937,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.6491771340370178,0.1535829752683639,0.7071772813796997,284.8747863769531,284.95001220703125,297.8759765625,292.2547912597656,297.22125244140625,296.98687744140625,284.8782958984375,1.0,0.4844138920307159,0.3788304328918457,0.3788304328918457,1.0,1.0,-2.502014636993408,0.6575262546539307,1.844488501548767,0.0936854779720306,0.793825626373291,0.793825626373291,0.0,119.88568115234376,91.0,39171.77734375,0.0,1650.1201171875,1.0,280.65899658203125,283.458984375,295.27008056640625,297.8812255859375,293.1499938964844,293.1499938964844,280.95001220703125,42081.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155810236930847,1.0,0.0,0.0,3.3386526107788086,3.338674783706665,7.43765042443556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.935546875,0.0,1255.203369140625,1895.4371337890625,0.0,2614.680419921875,0.8418217897415161,1.0,0.0,3.0,1.0,0.0
17866020,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.7890678644180298,0.2679233253002167,0.2437611520290374,296.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.92167866230011,0.4288079738616943,0.4083702564239502,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.9990000128746032,0.6376118659973145,0.3864973783493042,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8424269556999207,0.3286503851413727,0.3139866590499878,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.6541073322296143,0.151469737291336,0.6961508393287659,284.9772644042969,284.95001220703125,297.8290100097656,292.2298583984375,297.2117919921875,296.9908752441406,284.9750061035156,1.0,0.4737580418586731,0.3802146017551422,0.3802146017551422,1.0,1.0,-2.459515333175659,0.6461421847343445,1.8133729696273804,0.0917895659804344,0.8693055510520935,0.8693055510520935,0.0,112.66407775878906,94.0,37957.8828125,0.0,1551.6466064453125,1.0,280.939697265625,283.58111572265625,295.171142578125,297.6451721191406,293.1499938964844,293.1499938964844,281.25,34342.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994339466094971,1.0,0.0,0.0,3.4354476928710938,3.435469388961792,7.875171377236256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.32080078125,0.0,1295.636962890625,1895.4371337890625,0.0,2466.250732421875,0.8558910489082336,1.0,0.0,3.0,1.0,0.0
17866080,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.7890678644180298,0.2679233253002167,0.2437611520290374,296.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.92167866230011,0.4288079738616943,0.4083702564239502,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.9990000128746032,0.6376118659973145,0.3864973783493042,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8424269556999207,0.3286503851413727,0.3139866590499878,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.6541073322296143,0.151469737291336,0.6961508393287659,284.9772644042969,284.95001220703125,297.8290100097656,292.2298583984375,297.2117919921875,296.9908752441406,284.9750061035156,1.0,0.4737580418586731,0.3802146017551422,0.3802146017551422,1.0,1.0,-2.459515333175659,0.6461421847343445,1.8133729696273804,0.0917895659804344,0.8693055510520935,0.8693055510520935,0.0,112.66407775878906,94.0,37957.8828125,0.0,1551.6466064453125,1.0,280.939697265625,283.58111572265625,295.171142578125,297.6451721191406,293.1499938964844,293.1499938964844,281.25,34342.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994339466094971,1.0,0.0,0.0,3.4354476928710938,3.435469388961792,7.875171377236256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.32080078125,0.0,1295.636962890625,1895.4371337890625,0.0,2466.250732421875,0.8558910489082336,1.0,0.0,3.0,1.0,0.0
17866140,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.7933682203292847,0.2659232914447784,0.2418039143085479,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.9274436235427856,0.4256041347980499,0.4051658511161804,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9990000128746032,0.6403520107269287,0.3773694932460785,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8467372059822083,0.3262297511100769,0.3115291595458984,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.6564226746559143,0.149587869644165,0.6868600249290466,285.0523681640625,284.95001220703125,297.7820129394531,292.2056579589844,297.21014404296875,297.0050964355469,285.0482482910156,1.0,0.4669415056705475,0.3815987706184387,0.3815987706184387,1.0,1.0,-2.428218126296997,0.6385412216186523,1.7896769046783447,0.090963676571846,0.9811058044433594,0.9811058044433594,0.0,108.23980712890624,97.0,37003.90625,0.0,1485.4261474609375,1.0,281.2405090332031,283.676513671875,295.1439208984375,297.5372314453125,293.1499938964844,293.1499938964844,280.95001220703125,30739.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835409641265869,1.0,0.0,0.0,3.63677430152893,3.636797428131104,8.825229542708257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.00634765625,0.0,1479.2884521484375,1895.4371337890625,0.0,2321.989990234375,0.898430347442627,1.0,0.0,3.0,1.0,0.0
17866200,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.7933682203292847,0.2659232914447784,0.2418039143085479,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.9274436235427856,0.4256041347980499,0.4051658511161804,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9990000128746032,0.6403520107269287,0.3773694932460785,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8467372059822083,0.3262297511100769,0.3115291595458984,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.6564226746559143,0.149587869644165,0.6868600249290466,285.0523681640625,284.95001220703125,297.7820129394531,292.2056579589844,297.21014404296875,297.0050964355469,285.0482482910156,1.0,0.4669415056705475,0.3815987706184387,0.3815987706184387,1.0,1.0,-2.428218126296997,0.6385412216186523,1.7896769046783447,0.090963676571846,0.9811058044433594,0.9811058044433594,0.0,108.23980712890624,97.0,37003.90625,0.0,1485.4261474609375,1.0,281.2405090332031,283.676513671875,295.1439208984375,297.5372314453125,293.1499938964844,293.1499938964844,280.95001220703125,30739.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835409641265869,1.0,0.0,0.0,3.63677430152893,3.636797428131104,8.825229542708257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.00634765625,0.0,1479.2884521484375,1895.4371337890625,0.0,2321.989990234375,0.898430347442627,1.0,0.0,3.0,1.0,0.0
17866260,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7926692366600037,0.2630506753921509,0.2395164519548416,296.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.92685866355896,0.4215865731239319,0.401714026927948,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9990000128746032,0.640318751335144,0.374760627746582,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.8463050127029419,0.3231487274169922,0.3088815212249756,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.6550381779670715,0.1474618464708328,0.6778662800788879,284.854736328125,284.95001220703125,297.7388610839844,292.1841125488281,297.1993713378906,297.0053405761719,284.8575134277344,1.0,0.4627301096916199,0.3832528293132782,0.3832528293132782,1.0,1.0,-2.404203176498413,0.633945882320404,1.7702573537826538,0.0916881114244461,0.8331969976425171,0.8331969976425171,0.0,106.51969909667967,97.0,37407.37109375,0.0,1443.702392578125,1.0,280.95977783203125,283.4828491210937,295.2216796875,297.719482421875,293.1499938964844,293.1499938964844,280.95001220703125,39913.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953147292137146,1.0,0.0,0.0,3.537581443786621,3.537605047225952,8.350378379873291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.55712890625,0.0,1440.039794921875,1895.4371337890625,0.0,2428.66845703125,0.8821788430213928,1.0,0.0,3.0,1.0,0.0
17866320,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.7923848628997803,0.2627891600131988,0.2392739653587341,296.8534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.9265317916870116,0.4212212264537811,0.4013636112213135,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9990000128746032,0.6402185559272766,0.3747727870941162,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8460594415664673,0.3228656649589538,0.3086108267307281,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.6547439098358154,0.1472646296024322,0.6769855618476868,284.8588562011719,284.95001220703125,297.7351379394531,292.1822814941406,297.19805908203125,297.0048217773437,284.8619384765625,1.0,0.4624283909797668,0.3833966553211212,0.3833966553211212,1.0,1.0,-2.402122259140014,0.6335486769676208,1.768573522567749,0.0917482003569603,0.83101487159729,0.83101487159729,0.0,106.45864868164062,100.0,37347.2734375,0.0,1440.5447998046875,1.0,280.95721435546875,283.4882507324219,295.2164001464844,297.70770263671875,293.1499938964844,293.1499938964844,281.25,40142.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955390214920044,1.0,0.0,0.0,3.5207295417785645,3.5207529067993164,8.271011324723077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.234375,0.0,1423.943115234375,1895.4371337890625,0.0,2430.71142578125,0.8789762258529663,1.0,0.0,3.0,1.0,0.0
17866380,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7890139222145081,0.2603748440742492,0.2368676513433456,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9223435521125792,0.4175374507904053,0.3976388573646545,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9990000128746032,0.6393240690231323,0.37564218044281,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8429101705551147,0.3200089633464813,0.3057209551334381,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6509722471237183,0.1451187133789062,0.666953444480896,284.9950866699219,284.95001220703125,297.6883850097656,292.1597900390625,297.1864624023437,297.00494384765625,284.9932861328125,1.0,0.4594802558422088,0.3851945400238037,0.3851945400238037,1.0,1.0,-2.3802709579467773,0.629987359046936,1.7502835988998413,0.0929297283291816,0.9295904040336608,0.9295904040336608,0.0,106.0919952392578,103.0,36357.10546875,0.0,1408.9842529296875,1.0,281.2413024902344,283.6387939453125,295.1152648925781,297.4861755371094,293.1499938964844,293.1499938964844,280.95001220703125,33355.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821638584136963,1.0,0.0,0.0,3.625927686691284,3.625950813293457,8.772664727985102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.41943359375,0.0,1486.8955078125,1895.4371337890625,0.0,2309.590087890625,0.8979349732398987,1.0,0.0,3.0,1.0,0.0
17866440,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7890139222145081,0.2603748440742492,0.2368676513433456,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9223435521125792,0.4175374507904053,0.3976388573646545,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9990000128746032,0.6393240690231323,0.37564218044281,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8429101705551147,0.3200089633464813,0.3057209551334381,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6509722471237183,0.1451187133789062,0.666953444480896,284.9950866699219,284.95001220703125,297.6883850097656,292.1597900390625,297.1864624023437,297.00494384765625,284.9932861328125,1.0,0.4594802558422088,0.3851945400238037,0.3851945400238037,1.0,1.0,-2.3802709579467773,0.629987359046936,1.7502835988998413,0.0929297283291816,0.9295904040336608,0.9295904040336608,0.0,106.0919952392578,103.0,36357.10546875,0.0,1408.9842529296875,1.0,281.2413024902344,283.6387939453125,295.1152648925781,297.4861755371094,293.1499938964844,293.1499938964844,280.95001220703125,33355.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821638584136963,1.0,0.0,0.0,3.625927686691284,3.625950813293457,8.772664727985102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.41943359375,0.0,1486.8955078125,1895.4371337890625,0.0,2309.590087890625,0.8979349732398987,1.0,0.0,3.0,1.0,0.0
17866500,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.7868696451187134,0.2589374780654907,0.2357790619134903,296.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.9195929765701294,0.4154562950134277,0.3959018886089325,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.9990000128746032,0.638055682182312,0.3768958747386932,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.8408525586128235,0.3184002041816711,0.304379791021347,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.6487284898757935,0.1439720243215561,0.662244975566864,284.852294921875,284.95001220703125,297.66510009765625,292.14892578125,297.17779541015625,297.0011901855469,284.84295654296875,1.0,0.4584859311580658,0.3860934674739837,0.3860934674739837,1.0,1.0,-2.3711154460906982,0.6287935972213745,1.7423219680786133,0.0937516689300537,0.8285514116287231,0.8285514116287231,0.0,106.26995086669922,103.0,37005.27734375,0.0,1397.4798583984375,1.0,280.9981994628906,283.47882080078125,295.178955078125,297.6803894042969,293.1499938964844,293.1499938964844,280.95001220703125,38372.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889962196350098,1.0,0.0,0.0,3.580282926559448,3.5803067684173584,8.553187171855825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.8876953125,0.0,1474.39404296875,1895.4371337890625,0.0,2371.275146484375,0.8885278105735779,1.0,0.0,3.0,1.0,0.0
17866560,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.7836641669273376,0.2573066055774688,0.2343876510858535,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9156213998794556,0.4131557941436767,0.3938226997852325,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9990000128746032,0.6361169815063477,0.3791662752628326,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8378676176071167,0.3166104853153229,0.3027718067169189,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.6457394361495972,0.1427166759967804,0.6569287776947021,284.864501953125,284.95001220703125,297.6418762207031,292.1383056640625,297.1666564941406,296.9940490722656,284.8696594238281,1.0,0.4576800465583801,0.3868729770183563,0.3868729770183563,1.0,1.0,-2.361356019973755,0.6271328926086426,1.7342231273651123,0.0942350253462791,0.8025860786437988,0.8025860786437988,0.0,106.80902099609376,106.0,36494.3828125,0.0,1386.953125,1.0,280.9581604003906,283.51544189453125,295.1612243652344,297.6028137207031,293.1499938964844,293.1499938964844,281.25,42203.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914060354232788,1.0,0.0,0.0,3.4027764797210693,3.402799129486084,7.726096669102844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.65966796875,0.0,1318.39111328125,1895.4371337890625,0.0,2393.126708984375,0.855633556842804,1.0,0.0,3.0,1.0,0.0
