time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866620,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7777471542358398,0.2549846470355987,0.2321546673774719,296.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9081925749778748,0.4095223248004913,0.390237808227539,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9990000128746032,0.6326618790626526,0.3839937746524811,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8321550488471985,0.3137744963169098,0.2999841570854187,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6399833559989929,0.1405520141124725,0.6471114158630371,284.9986572265625,284.95001220703125,297.5957336425781,292.117919921875,297.1506652832031,296.9882202148437,284.9970092773437,1.0,0.4566534161567688,0.3884319961071014,0.3884319961071014,1.0,1.0,-2.345019578933716,0.6248549222946167,1.7201645374298096,0.0954587757587432,0.9035934209823608,0.9035934209823608,0.0,108.10834503173828,109.0,35661.20703125,0.0,1371.3548583984375,1.0,281.2403564453125,283.6590576171875,295.06512451171875,297.38995361328125,293.1499938964844,293.1499938964844,280.95001220703125,33387.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761873602867126,1.0,0.0,0.0,3.5249135494232178,3.5249359607696533,8.290681989819859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.140625,0.0,1379.527587890625,1895.4371337890625,0.0,2255.977294921875,0.8753333687782288,1.0,0.0,3.0,1.0,0.0
17866680,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7777471542358398,0.2549846470355987,0.2321546673774719,296.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9081925749778748,0.4095223248004913,0.390237808227539,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9990000128746032,0.6326618790626526,0.3839937746524811,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8321550488471985,0.3137744963169098,0.2999841570854187,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6399833559989929,0.1405520141124725,0.6471114158630371,284.9986572265625,284.95001220703125,297.5957336425781,292.117919921875,297.1506652832031,296.9882202148437,284.9970092773437,1.0,0.4566534161567688,0.3884319961071014,0.3884319961071014,1.0,1.0,-2.345019578933716,0.6248549222946167,1.7201645374298096,0.0954587757587432,0.9035934209823608,0.9035934209823608,0.0,108.10834503173828,109.0,35661.20703125,0.0,1371.3548583984375,1.0,281.2403564453125,283.6590576171875,295.06512451171875,297.38995361328125,293.1499938964844,293.1499938964844,280.95001220703125,33387.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761873602867126,1.0,0.0,0.0,3.5249135494232178,3.5249359607696533,8.290681989819859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.140625,0.0,1379.527587890625,1895.4371337890625,0.0,2255.977294921875,0.8753333687782288,1.0,0.0,3.0,1.0,0.0
17866740,296.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798522949219,0.7707550525665283,0.0,0.2297394126653671,296.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8811340332031,0.899949312210083,0.0,0.3864472210407257,296.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8816833496094,0.9990000128746032,0.0,0.3902784287929535,296.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804931640625,0.8254392743110657,0.0,0.297045886516571,296.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87701416015625,0.633583664894104,0.0,0.63716721534729,284.8807678222656,294.1499938964844,297.54998779296875,292.09869384765625,297.1319580078125,296.9786682128906,284.8856201171875,0.0,0.0,0.3899910449981689,0.3899910449981689,1.0,1.0,-2.3296406269073486,0.6228650808334351,1.7067756652832031,0.0968126729130745,0.0,0.0,0.0,110.02184295654295,60.0,35835.01953125,0.0,1360.0435791015625,0.0,280.9589538574219,283.54736328125,295.1195678710937,297.5167236328125,293.1499938964844,293.1499938964844,278.1499938964844,41777.91015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.302623748779297,3.302645683288574,7.277990903276077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1219.0643310546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798522949219,0.7707550525665283,0.0,0.2297394126653671,296.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8811340332031,0.899949312210083,0.0,0.3864472210407257,296.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8816833496094,0.9990000128746032,0.0,0.3902784287929535,296.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804931640625,0.8254392743110657,0.0,0.297045886516571,296.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87701416015625,0.633583664894104,0.0,0.63716721534729,284.8807678222656,294.1499938964844,297.54998779296875,292.09869384765625,297.1319580078125,296.9786682128906,284.8856201171875,0.0,0.0,0.3899910449981689,0.3899910449981689,1.0,1.0,-2.3296406269073486,0.6228650808334351,1.7067756652832031,0.0968126729130745,0.0,0.0,0.0,110.02184295654295,60.0,35835.01953125,0.0,1360.0435791015625,0.0,280.9589538574219,283.54736328125,295.1195678710937,297.5167236328125,293.1499938964844,293.1499938964844,278.1499938964844,41777.91015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.302623748779297,3.302645683288574,7.277990903276077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1219.0643310546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.59259033203125,0.0,0.0,0.0010672605130821,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.5896911621094,0.3676310777664184,0.0,0.0011238891165703,297.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278991699219,0.3676310777664184,0.0,0.0008300968911498,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5881652832031,0.2544480562210083,0.0,0.0011238842271268,297.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56817626953125,0.0,0.0,0.0053310696966946,287.1251525878906,294.1499938964844,297.52362060546875,292.0899353027344,296.0553283691406,296.92156982421875,283.8641662597656,0.0,0.0,0.3010895252227783,0.3010895252227783,1.0,1.0,-0.0131227085366845,0.0034774357918649,0.0096452720463275,-0.0253466125577688,0.0,0.0,0.0,-0.072583757340908,60.0,1916.8870849609373,0.0,-1.0374827979831023e-05,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,4.708999767899513e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.582164354298505e-14,2.5830107096194016e-14,1.1493730187621725e-19,2.948873350366865e-12,2.9488661946325267e-12,7.149004396940598e-18,0.0,0.0,-0.0,0.0,0.0,2.5695414410039762e-24,2.779639625749875e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6225891113281,0.0,0.0,0.0008369461284019,297.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6188659667969,0.0,0.0,0.00135691720061,297.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6554260253906,0.0,0.0,0.0015108274528756,297.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6185302734375,0.0,0.0,0.0010625997092574,297.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.60113525390625,0.0,0.0,0.0025053692515939,287.11627197265625,294.1499938964844,297.5031433105469,292.0857849121094,296.19415283203125,296.9881896972656,283.4185791015625,0.0,0.0,0.2339946180582046,0.2339946180582046,1.0,1.0,-0.0088417250663042,0.0017885270062834,0.0070531978271901,-0.0253337193280458,0.0,0.0,0.0,-0.0504127256572246,60.0,969.9854736328124,0.0,-6.11062569078058e-06,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0082846460125762e-26,1.236752861971774e-26,1.6759003023289166e-29,-2.5223102613293715e-18,-2.5200975531907922e-18,-2.2127721562195288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6143798828125,0.0,0.0,9.887132182484493e-05,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083679199219,0.0,0.0,0.00010496161849,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6398010253906,0.0,0.0,7.842701597837731e-05,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6095275878906,0.0,0.0,0.0001044386663124,297.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59521484375,0.0,0.0,0.000490897858981,287.08642578125,294.1499938964844,297.45367431640625,292.083740234375,296.2290954589844,297.1230773925781,283.1369934082031,0.0,0.0,0.0779982060194015,0.0779982060194015,1.0,1.0,-0.0010539977811276,3.2046271371655166e-05,0.0010219515534117,-0.0265067741274833,0.0,0.0,0.0,-0.0100793149322271,60.0,196.73464965820312,0.0,-8.897977465949226e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1959881772572665e-35,-2.73009854415141e-35,-1.3807383621435583e-35,1.0800890653571985e-21,5.705309648177408e-22,5.095581005394577e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6143798828125,0.0,0.0,9.887132182484493e-05,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083679199219,0.0,0.0,0.00010496161849,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6398010253906,0.0,0.0,7.842701597837731e-05,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6095275878906,0.0,0.0,0.0001044386663124,297.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59521484375,0.0,0.0,0.000490897858981,287.08642578125,294.1499938964844,297.45367431640625,292.083740234375,296.2290954589844,297.1230773925781,283.1369934082031,0.0,0.0,0.0779982060194015,0.0779982060194015,1.0,1.0,-0.0010539977811276,3.2046271371655166e-05,0.0010219515534117,-0.0265067741274833,0.0,0.0,0.0,-0.0100793149322271,60.0,196.73464965820312,0.0,-8.897977465949226e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1959881772572665e-35,-2.73009854415141e-35,-1.3807383621435583e-35,1.0800890653571985e-21,5.705309648177408e-22,5.095581005394577e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6120910644531,0.0,0.0,9.774953650776295e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6060791015625,0.0,0.0,0.0001029364502755,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372985839844,0.0,0.0,7.60287293815054e-05,297.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60723876953125,0.0,0.0,0.0001029357445077,297.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5930480957031,0.0,0.0,0.000488267163746,287.0787353515625,294.1499938964844,297.42803955078125,292.0865173339844,296.2403564453125,297.1880187988281,283.13043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416179429739,1.9959241370770545e-08,0.0010415979195386,-0.0271576382219791,0.0,0.0,0.0,-0.0101321190595626,60.0,94.02156829833984,0.0,-8.70277929720942e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.634214533190101e-39,5.62763565220543e-39,3.034108250537666e-39,1.1236188392476264e-21,5.618249696499769e-22,5.617938695976495e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.609619140625,0.0,0.0,9.795687947189435e-05,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6036682128906,0.0,0.0,0.0001031543215503,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6346740722656,0.0,0.0,7.618915697094053e-05,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6048278808594,0.0,0.0,0.0001031539068208,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907287597656,0.0,0.0,0.0004893045406788,287.0709228515625,294.1499938964844,297.40185546875,292.0917358398437,296.2512512207031,297.23516845703125,283.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043825992383,1.0989562149177344e-08,0.0010438150493428,-0.0278360247611999,0.0,0.0,0.0,-0.0102605586871504,60.0,52.49928665161133,0.0,-8.73972965109715e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236441837707893e-21,5.618198199659876e-22,5.618243638048017e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60430908203125,0.0,0.0,9.842540748650208e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984191894531,0.0,0.0,0.0001036477624438,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6290283203125,0.0,0.0,7.65536751714535e-05,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995483398437,0.0,0.0,0.0001036473113344,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58563232421875,0.0,0.0,0.0004916448378935,287.0547790527344,294.1499938964844,297.347900390625,292.1089172363281,296.27203369140625,297.2884521484375,283.2215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572616642752113e-08,0.0010488054249435,-0.0293633248656988,0.0,0.0,0.0,-0.0105498479679226,60.0,27.732196807861328,0.0,-8.823509745070623e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.61820476298261e-22,5.61820324836967e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60430908203125,0.0,0.0,9.842540748650208e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984191894531,0.0,0.0,0.0001036477624438,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6290283203125,0.0,0.0,7.65536751714535e-05,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995483398437,0.0,0.0,0.0001036473113344,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58563232421875,0.0,0.0,0.0004916448378935,287.0547790527344,294.1499938964844,297.347900390625,292.1089172363281,296.27203369140625,297.2884521484375,283.2215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572616642752113e-08,0.0010488054249435,-0.0293633248656988,0.0,0.0,0.0,-0.0105498479679226,60.0,27.732196807861328,0.0,-8.823509745070623e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.61820476298261e-22,5.61820324836967e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.598388671875,0.0,0.0,9.896463598124684e-05,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59259033203125,0.0,0.0,0.000104215585452,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.622802734375,0.0,0.0,7.697306864429265e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5937194824219,0.0,0.0,0.0001042151416186,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799865722656,0.0,0.0,0.0004943384556099,287.0379943847656,294.1499938964844,297.29205322265625,292.1344299316406,296.29150390625,297.2995910644531,283.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,23.43409538269043,0.0,-8.920430616399244e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.598388671875,0.0,0.0,9.896463598124684e-05,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59259033203125,0.0,0.0,0.000104215585452,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.622802734375,0.0,0.0,7.697306864429265e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5937194824219,0.0,0.0,0.0001042151416186,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799865722656,0.0,0.0,0.0004943384556099,287.0379943847656,294.1499938964844,297.29205322265625,292.1344299316406,296.29150390625,297.2995910644531,283.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,23.43409538269043,0.0,-8.920430616399244e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5919189453125,0.0,0.0,9.9574463092722e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5862121582031,0.0,0.0,0.0001048577469191,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.61602783203125,0.0,0.0,7.744737376924604e-05,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873107910156,0.0,0.0,0.0001048573103616,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5737609863281,0.0,0.0,0.0004973846953362,287.02056884765625,294.1499938964844,297.2345275878906,292.16748046875,296.30963134765625,297.28204345703125,283.3686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,22.339921951293945,0.0,-9.030681269450724e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5919189453125,0.0,0.0,9.9574463092722e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5862121582031,0.0,0.0,0.0001048577469191,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.61602783203125,0.0,0.0,7.744737376924604e-05,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873107910156,0.0,0.0,0.0001048573103616,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5737609863281,0.0,0.0,0.0004973846953362,287.02056884765625,294.1499938964844,297.2345275878906,292.16748046875,296.30963134765625,297.28204345703125,283.3686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,22.339921951293945,0.0,-9.030681269450724e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849914550781,0.0,0.0,0.0001002531716949,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.579345703125,0.0,0.0,0.0001055724569596,298.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087341308594,0.0,0.0,7.797525177011266e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5804138183594,0.0,0.0,0.0001055720204021,298.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5670471191406,0.0,0.0,0.0005007751169614,287.0025634765625,294.1499938964844,297.175537109375,292.2071838378906,296.3265075683594,297.2465515136719,283.4378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682886932045,1.3849662749976233e-08,0.0010682748397812,-0.03532100841403,0.0,0.0,0.0,-0.0116786705330014,60.0,21.80248641967773,0.0,-9.154184255066866e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849914550781,0.0,0.0,0.0001002531716949,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.579345703125,0.0,0.0,0.0001055724569596,298.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087341308594,0.0,0.0,7.797525177011266e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5804138183594,0.0,0.0,0.0001055720204021,298.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5670471191406,0.0,0.0,0.0005007751169614,287.0025634765625,294.1499938964844,297.175537109375,292.2071838378906,296.3265075683594,297.2465515136719,283.4378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682886932045,1.3849662749976233e-08,0.0010682748397812,-0.03532100841403,0.0,0.0,0.0,-0.0116786705330014,60.0,21.80248641967773,0.0,-9.154184255066866e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5812683105469,0.0,0.0,0.000100618963188,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.0001059576534316,299.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6048889160156,0.0,0.0,7.825975626474246e-05,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5767517089844,0.0,0.0,0.0001059572168742,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5634765625,0.0,0.0,0.0005026023136451,286.9933166503906,294.1499938964844,297.1455993652344,292.2292785644531,296.3343505859375,297.22271728515625,283.4710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072185812518,1.4305395090730144e-08,0.0010721714934334,-0.0365129671990871,0.0,0.0,0.0,-0.0119045954197645,60.0,21.60811996459961,0.0,-9.221096064493396e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57745361328125,0.0,0.0,0.000100998149719,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718994140625,0.0,0.0,0.0001063569507095,299.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60089111328125,0.0,0.0,7.855467265471816e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57293701171875,0.0,0.0,0.0001063565141521,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55975341796875,0.0,0.0,0.0005044964491389,286.98394775390625,294.1499938964844,297.1153564453125,292.2527160644531,296.34185791015625,297.19659423828125,283.50341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762248421087,1.4777810974919705e-08,0.0010762100573629,-0.0377484001219272,0.0,0.0,0.0,-0.0121387867256999,60.0,21.42805862426757,0.0,-9.2907136206577e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694885253906,0.0,0.0,0.0001018005787045,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639953613281,0.0,0.0,0.0001072019440471,299.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926208496094,0.0,0.0,7.917878974694759e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650329589844,0.0,0.0,0.0001072015074896,298.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5520324707031,0.0,0.0,0.0005085048615001,286.9648132324219,294.1499938964844,297.05419921875,292.3033142089844,296.35601806640625,297.1395263671875,283.5661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084774499759,1.5777564144059397e-08,0.0010847586672753,-0.0403623208403587,0.0,0.0,0.0,-0.0126344067975878,60.0,21.09784698486328,0.0,-9.43890512417056e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694885253906,0.0,0.0,0.0001018005787045,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639953613281,0.0,0.0,0.0001072019440471,299.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926208496094,0.0,0.0,7.917878974694759e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650329589844,0.0,0.0,0.0001072015074896,298.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5520324707031,0.0,0.0,0.0005085048615001,286.9648132324219,294.1499938964844,297.05419921875,292.3033142089844,296.35601806640625,297.1395263671875,283.5661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084774499759,1.5777564144059397e-08,0.0010847586672753,-0.0403623208403587,0.0,0.0,0.0,-0.0126344067975878,60.0,21.09784698486328,0.0,-9.43890512417056e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56103515625,0.0,0.0,0.0001026515383273,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556335449219,0.0,0.0,0.0001080980364349,299.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838623046875,0.0,0.0,7.984063995536417e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5566711425781,0.0,0.0,0.0001080976071534,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5438232421875,0.0,0.0,0.0005127555923536,286.9451904296875,294.1499938964844,296.9922790527344,292.358154296875,296.36883544921875,297.0773620605469,283.6259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938405757769,1.6837793381796473e-08,0.0010938238119706,-0.043133471161127,0.0,0.0,0.0,-0.0131600033491849,60.0,20.81201934814453,0.0,-9.597340522304877e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56103515625,0.0,0.0,0.0001026515383273,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556335449219,0.0,0.0,0.0001080980364349,299.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838623046875,0.0,0.0,7.984063995536417e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5566711425781,0.0,0.0,0.0001080976071534,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5438232421875,0.0,0.0,0.0005127555923536,286.9451904296875,294.1499938964844,296.9922790527344,292.358154296875,296.36883544921875,297.0773620605469,283.6259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938405757769,1.6837793381796473e-08,0.0010938238119706,-0.043133471161127,0.0,0.0,0.0,-0.0131600033491849,60.0,20.81201934814453,0.0,-9.597340522304877e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521240234375,0.0,0.0,0.000103534606751,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467834472656,0.0,0.0,0.0001090279401978,299.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746459960937,0.0,0.0,8.052746852627024e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478210449219,0.0,0.0,0.0001090275109163,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53515625,0.0,0.0,0.0005171667435206,286.9250183105469,294.1499938964844,296.9298095703125,292.4164733886719,296.3803405761719,297.01220703125,283.682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103248912841,1.7938045715482076e-08,0.0011032309848815,-0.0460081994533538,0.0,0.0,0.0,-0.0137054407969117,60.0,20.567344665527344,0.0,-9.763148511865438e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521240234375,0.0,0.0,0.000103534606751,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467834472656,0.0,0.0,0.0001090279401978,299.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746459960937,0.0,0.0,8.052746852627024e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478210449219,0.0,0.0,0.0001090275109163,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53515625,0.0,0.0,0.0005171667435206,286.9250183105469,294.1499938964844,296.9298095703125,292.4164733886719,296.3803405761719,297.01220703125,283.682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103248912841,1.7938045715482076e-08,0.0011032309848815,-0.0460081994533538,0.0,0.0,0.0,-0.0137054407969117,60.0,20.567344665527344,0.0,-9.763148511865438e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5427551269531,0.0,0.0,0.0001044289892888,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5374755859375,0.0,0.0,0.0001099697692552,299.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5649719238281,0.0,0.0,8.122309372993186e-05,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5384826660156,0.0,0.0,0.0001099693399737,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260009765625,0.0,0.0,0.0005216344143263,286.9043884277344,294.1499938964844,296.8670959472656,292.4775390625,296.39044189453125,296.9455261230469,283.7369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127779725939,1.9052407651543035e-08,0.0011127588804811,-0.0489186495542526,0.0,0.0,0.0,-0.0142578734084963,60.0,20.360580444335938,0.0,-9.932528399758669e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5427551269531,0.0,0.0,0.0001044289892888,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5374755859375,0.0,0.0,0.0001099697692552,299.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5649719238281,0.0,0.0,8.122309372993186e-05,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5384826660156,0.0,0.0,0.0001099693399737,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260009765625,0.0,0.0,0.0005216344143263,286.9043884277344,294.1499938964844,296.8670959472656,292.4775390625,296.39044189453125,296.9455261230469,283.7369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127779725939,1.9052407651543035e-08,0.0011127588804811,-0.0489186495542526,0.0,0.0,0.0,-0.0142578734084963,60.0,20.360580444335938,0.0,-9.932528399758669e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53790283203125,0.0,0.0,0.0001048721460392,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5326538085937,0.0,0.0,0.0001104364273487,299.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599365234375,0.0,0.0,8.156777039403096e-05,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5336608886719,0.0,0.0,0.0001104360053432,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5212707519531,0.0,0.0,0.0005238481098785,286.89385986328125,294.1499938964844,296.8356628417969,292.5088806152344,296.3949279785156,296.9119873046875,283.7629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174994288012,1.960456685878853e-08,0.0011174798710271,-0.0503603145480155,0.0,0.0,0.0,-0.0145316002890467,60.0,20.27036666870117,0.0,-1.0016994167472149e-07,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5329284667969,0.0,0.0,0.0001053080777637,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5277404785156,0.0,0.0,0.0001108954893425,299.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5548400878906,0.0,0.0,8.19068300188519e-05,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5287170410156,0.0,0.0,0.000110895060061,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.51641845703125,0.0,0.0,0.0005260257748886,286.8832397460937,294.1499938964844,296.8042907714844,292.5406188964844,296.39910888671875,296.87841796875,283.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221441673114,2.0147730594999306e-08,0.0011221240274608,-0.0517781861126422,0.0,0.0,0.0,-0.0148008670657873,60.0,20.18748664855957,0.0,-1.0100432490389721e-07,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.522705078125,0.0,0.0,0.0001061428556567,298.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.517578125,0.0,0.0,0.0001117745414376,299.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5442810058594,0.0,0.0,8.255610009655356e-05,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5185546875,0.0,0.0,0.000111774119432,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50640869140625,0.0,0.0,0.0005301956553012,286.8616943359375,294.1499938964844,296.7416381835937,292.60504150390625,296.40643310546875,296.8115539550781,283.837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310379486531,2.118783193338913e-08,0.0011310167610645,-0.0544924065470695,0.0,0.0,0.0,-0.01531648542732,60.0,20.039724349975582,0.0,-1.0261172178616108e-07,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.522705078125,0.0,0.0,0.0001061428556567,298.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.517578125,0.0,0.0,0.0001117745414376,299.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5442810058594,0.0,0.0,8.255610009655356e-05,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5185546875,0.0,0.0,0.000111774119432,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50640869140625,0.0,0.0,0.0005301956553012,286.8616943359375,294.1499938964844,296.7416381835937,292.60504150390625,296.40643310546875,296.8115539550781,283.837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310379486531,2.118783193338913e-08,0.0011310167610645,-0.0544924065470695,0.0,0.0,0.0,-0.01531648542732,60.0,20.039724349975582,0.0,-1.0261172178616108e-07,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5120544433594,0.0,0.0,0.0001069001882569,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50701904296875,0.0,0.0,0.0001125720373238,299.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333557128906,0.0,0.0,8.31451325211674e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079650878906,0.0,0.0,0.0001125716225942,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960021972656,0.0,0.0,0.0005339788040146,286.8397521972656,294.1499938964844,296.6794128417969,292.6700744628906,296.41241455078125,296.7453918457031,283.8836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391068110242,2.2131438015549065e-08,0.0011390846921131,-0.0569537915289402,0.0,0.0,0.0,-0.0157842673361301,60.0,19.912553787231445,0.0,-1.0408094652802904e-07,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5120544433594,0.0,0.0,0.0001069001882569,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50701904296875,0.0,0.0,0.0001125720373238,299.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333557128906,0.0,0.0,8.31451325211674e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079650878906,0.0,0.0,0.0001125716225942,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960021972656,0.0,0.0,0.0005339788040146,286.8397521972656,294.1499938964844,296.6794128417969,292.6700744628906,296.41241455078125,296.7453918457031,283.8836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391068110242,2.2131438015549065e-08,0.0011390846921131,-0.0569537915289402,0.0,0.0,0.0,-0.0157842673361301,60.0,19.912553787231445,0.0,-1.0408094652802904e-07,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010681152344,0.0,0.0,0.0001075786349247,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960632324219,0.0,0.0,0.0001132864708779,299.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52203369140625,0.0,0.0,8.367280679522082e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970397949219,0.0,0.0,0.0001132860561483,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852294921875,0.0,0.0,0.0005373678286559,286.8174743652344,294.1499938964844,296.6177978515625,292.735107421875,296.41705322265625,296.68023681640625,283.927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463349219411,2.2976744062930265e-08,0.0011463118717074,-0.0591579042375087,0.0,0.0,0.0,-0.0162033177912235,60.0,19.800899505615234,0.0,-1.0540598083252917e-07,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010681152344,0.0,0.0,0.0001075786349247,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960632324219,0.0,0.0,0.0001132864708779,299.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52203369140625,0.0,0.0,8.367280679522082e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970397949219,0.0,0.0,0.0001132860561483,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852294921875,0.0,0.0,0.0005373678286559,286.8174743652344,294.1499938964844,296.6177978515625,292.735107421875,296.41705322265625,296.68023681640625,283.927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463349219411,2.2976744062930265e-08,0.0011463118717074,-0.0591579042375087,0.0,0.0,0.0,-0.0162033177912235,60.0,19.800899505615234,0.0,-1.0540598083252917e-07,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4897155761719,0.0,0.0,0.0001081599330063,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848022460937,0.0,0.0,0.000113898597192,299.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5104064941406,0.0,0.0,8.412492024945095e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857482910156,0.0,0.0,0.0001138981824624,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47412109375,0.0,0.0,0.0005402716342359,286.794921875,294.1499938964844,296.5570373535156,292.79949951171875,296.4203796386719,296.61627197265625,283.9701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525282170623,2.37009896153495e-08,0.0011525044683367,-0.0610456839203834,0.0,0.0,0.0,-0.0165623556822538,60.0,19.701152801513672,0.0,-1.065479011685966e-07,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4897155761719,0.0,0.0,0.0001081599330063,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848022460937,0.0,0.0,0.000113898597192,299.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5104064941406,0.0,0.0,8.412492024945095e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857482910156,0.0,0.0,0.0001138981824624,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47412109375,0.0,0.0,0.0005402716342359,286.794921875,294.1499938964844,296.5570373535156,292.79949951171875,296.4203796386719,296.61627197265625,283.9701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525282170623,2.37009896153495e-08,0.0011525044683367,-0.0610456839203834,0.0,0.0,0.0,-0.0165623556822538,60.0,19.701152801513672,0.0,-1.065479011685966e-07,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
