time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868900,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4839172363281,0.0,0.0,0.0001083276220015,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47906494140625,0.0,0.0,0.0001140751774073,299.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50445556640625,0.0,0.0,8.425534178968519e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47998046875,0.0,0.0,0.0001140747626777,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46844482421875,0.0,0.0,0.0005411093006841,286.7835388183594,294.1499938964844,296.5270690917969,292.8312683105469,296.42156982421875,296.5848999023437,283.99053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543151922523,2.3909880297878772e-08,0.0011542912106961,-0.0615900456905365,0.0,0.0,0.0,-0.0166659150272607,60.0,19.6500186920166,0.0,-1.0687839591128069e-07,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47808837890625,0.0,0.0,0.0001084118557628,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732360839844,0.0,0.0,0.0001141638713306,299.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984741210937,0.0,0.0,8.43208545120433e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4741516113281,0.0,0.0,0.000114163463877,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46270751953125,0.0,0.0,0.0005415301420725,286.7721252441406,294.1499938964844,296.49737548828125,292.8626708984375,296.4224548339844,296.5539855957031,284.01043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552124051377,2.401476884017484e-08,0.0011551884235814,-0.0618633665144443,0.0,0.0,0.0,-0.0167179144918918,60.0,19.59376716613769,0.0,-1.0704454211918349e-07,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4662170410156,0.0,0.0,0.0001083330425899,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46142578125,0.0,0.0,0.0001140808599302,299.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862976074219,0.0,0.0,8.425954729318619e-05,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623413085937,0.0,0.0,0.0001140804597525,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510498046875,0.0,0.0,0.0005411366000771,286.74920654296875,294.1499938964844,296.4390563964844,292.9239807128906,296.42333984375,296.4937438964844,284.0489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543721193447,2.3916378211197298e-08,0.0011543482542037,-0.061606977134943,0.0,0.0,0.0,-0.0166691429913043,60.0,19.462610244750977,0.0,-1.0688868457009448e-07,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4662170410156,0.0,0.0,0.0001083330425899,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46142578125,0.0,0.0,0.0001140808599302,299.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862976074219,0.0,0.0,8.425954729318619e-05,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623413085937,0.0,0.0,0.0001140804597525,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510498046875,0.0,0.0,0.0005411366000771,286.74920654296875,294.1499938964844,296.4390563964844,292.9239807128906,296.42333984375,296.4937438964844,284.0489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543721193447,2.3916378211197298e-08,0.0011543482542037,-0.061606977134943,0.0,0.0,0.0,-0.0166691429913043,60.0,19.462610244750977,0.0,-1.0688868457009448e-07,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541320800781,0.0,0.0,0.0001079781141015,298.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494323730469,0.0,0.0,0.0001137070867116,299.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47393798828125,0.0,0.0,8.398348290938884e-05,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4503479003906,0.0,0.0,0.0001137066938099,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4391784667969,0.0,0.0,0.0005393638275563,286.7262878417969,294.1499938964844,296.3822326660156,292.9829406738281,296.4230041503906,296.4359130859375,284.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150589203462,2.347390015700057e-08,0.0011505658039823,-0.0604538284242153,0.0,0.0,0.0,-0.0164497923105955,60.0,19.303037643432617,0.0,-1.061891836684481e-07,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541320800781,0.0,0.0,0.0001079781141015,298.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494323730469,0.0,0.0,0.0001137070867116,299.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47393798828125,0.0,0.0,8.398348290938884e-05,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4503479003906,0.0,0.0,0.0001137066938099,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4391784667969,0.0,0.0,0.0005393638275563,286.7262878417969,294.1499938964844,296.3822326660156,292.9829406738281,296.4230041503906,296.4359130859375,284.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150589203462,2.347390015700057e-08,0.0011505658039823,-0.0604538284242153,0.0,0.0,0.0,-0.0164497923105955,60.0,19.303037643432617,0.0,-1.061891836684481e-07,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4419250488281,0.0,0.0,0.0001075553227565,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372863769531,0.0,0.0,0.0001132618563133,299.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4614562988281,0.0,0.0,8.36546387290582e-05,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43817138671875,0.0,0.0,0.0001132614634116,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271850585937,0.0,0.0,0.0005372520536184,286.7033386230469,294.1499938964844,296.32720947265625,293.0390014648437,296.42156982421875,296.3801574707031,284.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460828827694,2.29468586354642e-08,0.001146059948951,-0.0590799897909164,0.0,0.0,0.0,-0.016188520938158,60.0,19.13189125061035,0.0,-1.05358985535986e-07,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4419250488281,0.0,0.0,0.0001075553227565,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372863769531,0.0,0.0,0.0001132618563133,299.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4614562988281,0.0,0.0,8.36546387290582e-05,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43817138671875,0.0,0.0,0.0001132614634116,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271850585937,0.0,0.0,0.0005372520536184,286.7033386230469,294.1499938964844,296.32720947265625,293.0390014648437,296.42156982421875,296.3801574707031,284.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460828827694,2.29468586354642e-08,0.001146059948951,-0.0590799897909164,0.0,0.0,0.0,-0.016188520938158,60.0,19.13189125061035,0.0,-1.05358985535986e-07,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295654296875,0.0,0.0,0.000107036983536,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42498779296875,0.0,0.0,0.0001127159921452,299.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488220214844,0.0,0.0,8.325147064169869e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4258728027344,0.0,0.0,0.0001127156137954,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150390625,0.0,0.0,0.0005346630350686,286.68048095703125,294.1499938964844,296.2742004394531,293.0915832519531,296.4190673828125,296.3265380859375,284.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405585100874,2.2300744362269146e-08,0.0011405361583456,-0.0573953166604042,0.0,0.0,0.0,-0.0158682186156511,60.0,18.95648956298828,0.0,-1.043456663296638e-07,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295654296875,0.0,0.0,0.000107036983536,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42498779296875,0.0,0.0,0.0001127159921452,299.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488220214844,0.0,0.0,8.325147064169869e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4258728027344,0.0,0.0,0.0001127156137954,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150390625,0.0,0.0,0.0005346630350686,286.68048095703125,294.1499938964844,296.2742004394531,293.0915832519531,296.4190673828125,296.3265380859375,284.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405585100874,2.2300744362269146e-08,0.0011405361583456,-0.0573953166604042,0.0,0.0,0.0,-0.0158682186156511,60.0,18.95648956298828,0.0,-1.043456663296638e-07,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233703613281,0.0,0.0,0.0001067462435457,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188232421875,0.0,0.0,0.0001124098271247,299.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424743652344,0.0,0.0,8.302534115500748e-05,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.419677734375,0.0,0.0,0.0001124094487749,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.408935546875,0.0,0.0,0.0005332108121365,286.6690979003906,294.1499938964844,296.24853515625,293.1164245605469,296.4174499511719,296.30059814453125,284.1703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374598834663,2.193835868524729e-08,0.0011374379973858,-0.0564502216875553,0.0,0.0,0.0,-0.0156885702162981,60.0,18.866867065429688,0.0,-1.03779463245246e-07,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171142578125,0.0,0.0,0.0001064400712493,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4126281738281,0.0,0.0,0.000112087407615,299.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43609619140625,0.0,0.0,8.278720633825287e-05,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134826660156,0.0,0.0,0.0001120870365411,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028015136719,0.0,0.0,0.0005316815222613,286.65771484375,294.1499938964844,296.22344970703125,293.14019775390625,296.41558837890625,296.2751770019531,284.186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341968784108,2.1556740392725263e-08,0.0011341753415763,-0.0554548129439353,0.0,0.0,0.0,-0.0154993897303938,60.0,18.792436599731445,0.0,-1.031848739785346e-07,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40460205078125,0.0,0.0,0.00010579553782,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001770019531,0.0,0.0,0.000111408662633,299.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,8.228588558267802e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010314941406,0.0,0.0,0.0001114082988351,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905029296875,0.0,0.0,0.0005284621147438,286.63507080078125,294.1499938964844,296.1751403808594,293.1843566894531,296.4112548828125,296.2262268066406,284.217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.075338834117701e-08,0.0011273069540038,-0.0533588342368602,0.0,0.0,0.0,-0.0151011385023593,60.0,18.65994071960449,0.0,-1.0193877386655005e-07,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40460205078125,0.0,0.0,0.00010579553782,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001770019531,0.0,0.0,0.000111408662633,299.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,8.228588558267802e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010314941406,0.0,0.0,0.0001114082988351,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905029296875,0.0,0.0,0.0005284621147438,286.63507080078125,294.1499938964844,296.1751403808594,293.1843566894531,296.4112548828125,296.2262268066406,284.217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.075338834117701e-08,0.0011273069540038,-0.0533588342368602,0.0,0.0,0.0,-0.0151011385023593,60.0,18.65994071960449,0.0,-1.0193877386655005e-07,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3920288085937,0.0,0.0,0.0001051321669365,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876647949219,0.0,0.0,0.0001107100833905,299.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4104919433594,0.0,0.0,8.176991832442582e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38848876953125,0.0,0.0,0.0001107097195927,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37811279296875,0.0,0.0,0.0005251485854387,286.61260986328125,294.1499938964844,296.1295166015625,293.2235717773437,296.4060974121094,296.1798400878906,284.2465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202577734366,1.9926579497564493e-08,0.0011202378664165,-0.0512009263038635,0.0,0.0,0.0,-0.0146912578493356,60.0,18.522838592529297,0.0,-1.006641809908615e-07,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3920288085937,0.0,0.0,0.0001051321669365,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876647949219,0.0,0.0,0.0001107100833905,299.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4104919433594,0.0,0.0,8.176991832442582e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38848876953125,0.0,0.0,0.0001107097195927,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37811279296875,0.0,0.0,0.0005251485854387,286.61260986328125,294.1499938964844,296.1295166015625,293.2235717773437,296.4060974121094,296.1798400878906,284.2465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202577734366,1.9926579497564493e-08,0.0011202378664165,-0.0512009263038635,0.0,0.0,0.0,-0.0146912578493356,60.0,18.522838592529297,0.0,-1.006641809908615e-07,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3794250488281,0.0,0.0,0.0001044757154886,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751220703125,0.0,0.0,0.0001100187946576,299.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39764404296875,0.0,0.0,8.125934255076572e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759460449219,0.0,0.0,0.0001100184381357,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36572265625,0.0,0.0,0.0005218696314841,286.5903015136719,294.1499938964844,296.0868530273437,293.2573547363281,296.40020751953125,296.1361999511719,284.2748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132615618407,1.9108409077261967e-08,0.0011132424697279,-0.0490648783743381,0.0,0.0,0.0,-0.01428565941751,60.0,18.380840301513672,0.0,-9.941078360498069e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3794250488281,0.0,0.0,0.0001044757154886,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751220703125,0.0,0.0,0.0001100187946576,299.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39764404296875,0.0,0.0,8.125934255076572e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759460449219,0.0,0.0,0.0001100184381357,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36572265625,0.0,0.0,0.0005218696314841,286.5903015136719,294.1499938964844,296.0868530273437,293.2573547363281,296.40020751953125,296.1361999511719,284.2748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132615618407,1.9108409077261967e-08,0.0011132424697279,-0.0490648783743381,0.0,0.0,0.0,-0.01428565941751,60.0,18.380840301513672,0.0,-9.941078360498069e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668212890625,0.0,0.0,0.0001038477494148,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.362548828125,0.0,0.0,0.000109357497422,299.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.384765625,0.0,0.0,8.07709147920832e-05,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3633728027344,0.0,0.0,0.000109357155452,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.353271484375,0.0,0.0,0.0005187329952605,286.5682067871094,294.1499938964844,296.0473327636719,293.2851867675781,296.3935241699219,296.09576416015625,284.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065688449889,1.8325746253822217e-08,0.0011065505677834,-0.0470209121704101,0.0,0.0,0.0,-0.0138976629823446,60.0,18.23576736450196,0.0,-9.821912527741008e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668212890625,0.0,0.0,0.0001038477494148,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.362548828125,0.0,0.0,0.000109357497422,299.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.384765625,0.0,0.0,8.07709147920832e-05,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3633728027344,0.0,0.0,0.000109357155452,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.353271484375,0.0,0.0,0.0005187329952605,286.5682067871094,294.1499938964844,296.0473327636719,293.2851867675781,296.3935241699219,296.09576416015625,284.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065688449889,1.8325746253822217e-08,0.0011065505677834,-0.0470209121704101,0.0,0.0,0.0,-0.0138976629823446,60.0,18.23576736450196,0.0,-9.821912527741008e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3605041503906,0.0,0.0,0.0001035478344419,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35626220703125,0.0,0.0,0.0001090416626539,299.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783264160156,0.0,0.0,8.053764031501487e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570556640625,0.0,0.0,0.0001090413279598,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470458984375,0.0,0.0,0.0005172349628992,286.5572509765625,294.1499938964844,296.02880859375,293.2967529296875,296.38995361328125,296.0765991210937,284.3149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033724294975,1.79519510368209e-08,0.0011033545015379,-0.0460445173084735,0.0,0.0,0.0,-0.0137123577296733,60.0,18.16280746459961,0.0,-9.765252428906025e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35418701171875,0.0,0.0,0.0001032622312777,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3499755859375,0.0,0.0,0.0001087409036699,299.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3718566894531,0.0,0.0,8.031550532905385e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35076904296875,0.0,0.0,0.0001087405689759,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3408203125,0.0,0.0,0.0005158083513379,286.5463256835937,294.1499938964844,296.0111694335937,293.306640625,296.38629150390625,296.05810546875,284.3278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100328634493,1.7595992218844003e-08,0.0011003109393641,-0.0451145991683006,0.0,0.0,0.0,-0.0135358944535255,60.0,18.08961296081543,0.0,-9.7114487118688e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3415222167969,0.0,0.0,0.0001027397083817,298.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373718261719,0.0,0.0,0.0001081906448234,299.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3589782714844,0.0,0.0,7.990908488864079e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381652832031,0.0,0.0,0.0001081903101294,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.328369140625,0.0,0.0,0.0005131983780302,286.5246276855469,294.1499938964844,295.9786682128906,293.3212280273437,296.3785705566406,296.0235595703125,284.3529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947593254968,1.6944735392598886e-08,0.0010947424452751,-0.0434129312634468,0.0,0.0,0.0,-0.0132130393758416,60.0,17.942737579345703,0.0,-9.613393814333905e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3415222167969,0.0,0.0,0.0001027397083817,298.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373718261719,0.0,0.0,0.0001081906448234,299.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3589782714844,0.0,0.0,7.990908488864079e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381652832031,0.0,0.0,0.0001081903101294,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.328369140625,0.0,0.0,0.0005131983780302,286.5246276855469,294.1499938964844,295.9786682128906,293.3212280273437,296.3785705566406,296.0235595703125,284.3529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947593254968,1.6944735392598886e-08,0.0010947424452751,-0.0434129312634468,0.0,0.0,0.0,-0.0132130393758416,60.0,17.942737579345703,0.0,-9.613393814333905e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288879394531,0.0,0.0,0.0001022818614728,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247985839844,0.0,0.0,0.0001077084962162,299.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460998535156,0.0,0.0,7.955297769512981e-05,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255920410156,0.0,0.0,0.0001077081687981,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158874511719,0.0,0.0,0.0005109115154482,286.50311279296875,294.1499938964844,295.95001220703125,293.3283996582031,296.3704833984375,295.991943359375,284.3771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898790787905,1.6374089639725753e-08,0.0010898626642301,-0.0419215895235538,0.0,0.0,0.0,-0.0129301454871892,60.0,17.795719146728516,0.0,-9.52788425934159e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288879394531,0.0,0.0,0.0001022818614728,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247985839844,0.0,0.0,0.0001077084962162,299.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460998535156,0.0,0.0,7.955297769512981e-05,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255920410156,0.0,0.0,0.0001077081687981,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158874511719,0.0,0.0,0.0005109115154482,286.50311279296875,294.1499938964844,295.95001220703125,293.3283996582031,296.3704833984375,295.991943359375,284.3771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898790787905,1.6374089639725753e-08,0.0010898626642301,-0.0419215895235538,0.0,0.0,0.0,-0.0129301454871892,60.0,17.795719146728516,0.0,-9.52788425934159e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162536621094,0.0,0.0,0.000101871562947,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3122253417969,0.0,0.0,0.0001072764207492,299.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3332214355469,0.0,0.0,7.923384691821411e-05,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31298828125,0.0,0.0,0.0001072761006071,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0005088621401228,286.4818115234375,294.1499938964844,295.9237365722656,293.33184814453125,296.362060546875,295.9633178710937,284.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855061700567,1.5862699598301333e-08,0.0010854902211576,-0.0405848734080791,0.0,0.0,0.0,-0.0126766301691532,60.0,17.650407791137695,0.0,-9.451578364405577e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162536621094,0.0,0.0,0.000101871562947,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3122253417969,0.0,0.0,0.0001072764207492,299.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3332214355469,0.0,0.0,7.923384691821411e-05,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31298828125,0.0,0.0,0.0001072761006071,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0005088621401228,286.4818115234375,294.1499938964844,295.9237365722656,293.33184814453125,296.362060546875,295.9633178710937,284.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855061700567,1.5862699598301333e-08,0.0010854902211576,-0.0405848734080791,0.0,0.0,0.0,-0.0126766301691532,60.0,17.650407791137695,0.0,-9.451578364405577e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036193847656,0.0,0.0,0.0001014816225506,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29962158203125,0.0,0.0,0.0001068657802534,299.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32037353515625,0.0,0.0,7.893055590102449e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3003845214844,0.0,0.0,0.0001068654673872,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909545898437,0.0,0.0,0.0005069143953733,286.460693359375,294.1499938964844,295.898193359375,293.3355712890625,296.3533020019531,295.936767578125,284.42303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813500266522,1.5376675932543552e-08,0.0010813346598297,-0.0393142625689506,0.0,0.0,0.0,-0.012435688637197,60.0,17.511018753051758,0.0,-9.37934103717453e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036193847656,0.0,0.0,0.0001014816225506,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29962158203125,0.0,0.0,0.0001068657802534,299.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32037353515625,0.0,0.0,7.893055590102449e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3003845214844,0.0,0.0,0.0001068654673872,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909545898437,0.0,0.0,0.0005069143953733,286.460693359375,294.1499938964844,295.898193359375,293.3355712890625,296.3533020019531,295.936767578125,284.42303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813500266522,1.5376675932543552e-08,0.0010813346598297,-0.0393142625689506,0.0,0.0,0.0,-0.012435688637197,60.0,17.511018753051758,0.0,-9.37934103717453e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973022460937,0.0,0.0,0.0001012936336337,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933654785156,0.0,0.0,0.0001066678159986,299.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31396484375,0.0,0.0,7.878433825680986e-05,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940979003906,0.0,0.0,0.0001066675031324,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28472900390625,0.0,0.0,0.0005059754475951,286.4502258300781,294.1499938964844,295.8857116699219,293.3375244140625,296.34881591796875,295.9239807128906,284.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793467517942,1.5142372689069816e-08,0.0010793316178023,-0.03870165720582,0.0,0.0,0.0,-0.0123195368796586,60.0,17.44382667541504,0.0,-9.344616103135196e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.291015625,0.0,0.0,0.0001011110653053,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870788574219,0.0,0.0,0.0001064755560946,299.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075256347656,0.0,0.0,7.864233339205384e-05,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878112792969,0.0,0.0,0.0001064752432284,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2785339355469,0.0,0.0,0.0005050635081715,286.4397888183594,294.1499938964844,295.8733825683594,293.33953857421875,296.3442687988281,295.9114990234375,284.4448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774008696898,1.4914819601585805e-08,0.0010773859685286,-0.03810665756464,0.0,0.0,0.0,-0.0122067295014858,60.0,17.378395080566406,0.0,-9.310952009400353e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784118652344,0.0,0.0,0.0001007612518151,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745361328125,0.0,0.0,0.0001061071743606,299.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29473876953125,0.0,0.0,7.837025623302907e-05,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752685546875,0.0,0.0,0.0001061068687704,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660827636719,0.0,0.0,0.0005033162306062,286.4190979003906,294.1499938964844,295.8492736816406,293.3436584472656,296.3349609375,295.8871154785156,284.46600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736719705164,1.4478814591711853e-08,0.0010736574186012,-0.036966498941183,0.0,0.0,0.0,-0.011990581639111,60.0,17.252410888671875,0.0,-9.246620891190105e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784118652344,0.0,0.0,0.0001007612518151,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745361328125,0.0,0.0,0.0001061071743606,299.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29473876953125,0.0,0.0,7.837025623302907e-05,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752685546875,0.0,0.0,0.0001061068687704,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660827636719,0.0,0.0,0.0005033162306062,286.4190979003906,294.1499938964844,295.8492736816406,293.3436584472656,296.3349609375,295.8871154785156,284.46600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736719705164,1.4478814591711853e-08,0.0010736574186012,-0.036966498941183,0.0,0.0,0.0,-0.011990581639111,60.0,17.252410888671875,0.0,-9.246620891190105e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2658386230469,0.0,0.0,0.0001004330915748,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26202392578125,0.0,0.0,0.0001057615882018,299.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2819519042969,0.0,0.0,7.81150083639659e-05,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26275634765625,0.0,0.0,0.0001057612898875,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536926269531,0.0,0.0,0.0005016771028749,286.3985900878906,294.1499938964844,295.8258056640625,293.34796142578125,296.325439453125,295.8635559082031,284.486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069786224979453e-08,0.0010701600695028,-0.0358967520296573,0.0,0.0,0.0,-0.0117878103628754,60.0,17.133419036865234,0.0,-9.186472738065277e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2658386230469,0.0,0.0,0.0001004330915748,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26202392578125,0.0,0.0,0.0001057615882018,299.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2819519042969,0.0,0.0,7.81150083639659e-05,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26275634765625,0.0,0.0,0.0001057612898875,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536926269531,0.0,0.0,0.0005016771028749,286.3985900878906,294.1499938964844,295.8258056640625,293.34796142578125,296.325439453125,295.8635559082031,284.486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069786224979453e-08,0.0010701600695028,-0.0358967520296573,0.0,0.0,0.0,-0.0117878103628754,60.0,17.133419036865234,0.0,-9.186472738065277e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533264160156,0.0,0.0,0.000100126468169,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2495422363281,0.0,0.0,0.0001054386884788,299.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26922607421875,0.0,0.0,7.78765170252882e-05,298.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502746582031,0.0,0.0,0.0001054383901646,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413330078125,0.0,0.0,0.0005001456011086,286.3783264160156,294.1499938964844,295.8029479980469,293.3523864746094,296.315673828125,295.8406982421875,284.50653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669059120118,1.3687606603696167e-08,0.0010668921750038,-0.0348971150815486,0.0,0.0,0.0,-0.0115983476862311,60.0,17.021230697631836,0.0,-9.130449285521537e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533264160156,0.0,0.0,0.000100126468169,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2495422363281,0.0,0.0,0.0001054386884788,299.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26922607421875,0.0,0.0,7.78765170252882e-05,298.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502746582031,0.0,0.0,0.0001054383901646,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413330078125,0.0,0.0,0.0005001456011086,286.3783264160156,294.1499938964844,295.8029479980469,293.3523864746094,296.315673828125,295.8406982421875,284.50653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669059120118,1.3687606603696167e-08,0.0010668921750038,-0.0348971150815486,0.0,0.0,0.0,-0.0115983476862311,60.0,17.021230697631836,0.0,-9.130449285521537e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408447265625,0.0,0.0,9.98414761852473e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0001051385697792,299.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25653076171875,0.0,0.0,7.76548549765721e-05,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,0.0001051382787409,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22900390625,0.0,0.0,0.000498722132761,286.3582458496094,294.1499938964844,295.7806701660156,293.3568725585937,296.3056945800781,295.8184509277344,284.52593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638682870194,1.333239030287814e-08,0.0010638548992574,-0.033967912197113,0.0,0.0,0.0,-0.0114222522825002,60.0,16.915651321411133,0.0,-9.078532059447753e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
