time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871240,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408447265625,0.0,0.0,9.98414761852473e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,0.0001051385697792,299.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25653076171875,0.0,0.0,7.76548549765721e-05,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,0.0001051382787409,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22900390625,0.0,0.0,0.000498722132761,286.3582458496094,294.1499938964844,295.7806701660156,293.3568725585937,296.3056945800781,295.8184509277344,284.52593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638682870194,1.333239030287814e-08,0.0010638548992574,-0.033967912197113,0.0,0.0,0.0,-0.0114222522825002,60.0,16.915651321411133,0.0,-9.078532059447753e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.234619140625,0.0,0.0,9.970900282496586e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309265136719,0.0,0.0,0.0001049990605679,299.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25018310546875,0.0,0.0,7.755181286484003e-05,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23162841796875,0.0,0.0,0.0001049987768055,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228698730469,0.0,0.0,0.0004980604280717,286.3482971191406,294.1499938964844,295.7697448730469,293.3591613769531,296.3006286621094,295.8076171875,284.535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624564019963,1.3167265500158013e-08,0.0010624432470649,-0.0335359349846839,0.0,0.0,0.0,-0.011340394616127,60.0,16.86588478088379,0.0,-9.054448213419165e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283935546875,0.0,0.0,9.958056034520268e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247314453125,0.0,0.0,0.0001048638005158,299.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438659667969,0.0,0.0,7.745191396679729e-05,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254333496094,0.0,0.0,0.0001048635167535,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167053222656,0.0,0.0,0.0004974188632331,286.3384094238281,294.1499938964844,295.7589416503906,293.3614196777344,296.2955017089844,295.796875,284.5447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610880563035,1.3007170451828642e-08,0.0010610750177875,-0.0331170968711376,0.0,0.0,0.0,-0.0112610319629311,60.0,16.81749725341797,0.0,-9.031128200831516e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21600341796875,0.0,0.0,9.933574619935824e-05,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123718261719,0.0,0.0,0.0001046059915097,299.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23126220703125,0.0,0.0,7.72614948800765e-05,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21307373046875,0.0,0.0,0.0001046057077473,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044677734375,0.0,0.0,0.0004961960949003,286.3187561035156,294.1499938964844,295.7377319335937,293.3659973144531,296.2851257324219,295.7756652832031,284.5632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584775591269,1.270201899217227e-08,0.0010584648698568,-0.0323187261819839,0.0,0.0,0.0,-0.0111097516492009,60.0,16.724111557006836,0.0,-8.986762622953395e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21600341796875,0.0,0.0,9.933574619935824e-05,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123718261719,0.0,0.0,0.0001046059915097,299.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23126220703125,0.0,0.0,7.72614948800765e-05,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21307373046875,0.0,0.0,0.0001046057077473,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044677734375,0.0,0.0,0.0004961960949003,286.3187561035156,294.1499938964844,295.7377319335937,293.3659973144531,296.2851257324219,295.7756652832031,284.5632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584775591269,1.270201899217227e-08,0.0010584648698568,-0.0323187261819839,0.0,0.0,0.0,-0.0111097516492009,60.0,16.724111557006836,0.0,-8.986762622953395e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2036437988281,0.0,0.0,9.91134365904145e-05,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000732421875,0.0,0.0,0.0001043718730215,299.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187194824219,0.0,0.0,7.708858174737543e-05,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20074462890625,0.0,0.0,0.0001043716038111,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922607421875,0.0,0.0,0.0004950857255607,286.29931640625,294.1499938964844,295.7170104980469,293.3705749511719,296.27459716796875,295.7549743652344,284.5811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561078088358,1.242490910158267e-08,0.0010560953523963,-0.0315936617553234,0.0,0.0,0.0,-0.0109723759815096,60.0,16.636804580688477,0.0,-8.946568641476915e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2036437988281,0.0,0.0,9.91134365904145e-05,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000732421875,0.0,0.0,0.0001043718730215,299.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187194824219,0.0,0.0,7.708858174737543e-05,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20074462890625,0.0,0.0,0.0001043716038111,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922607421875,0.0,0.0,0.0004950857255607,286.29931640625,294.1499938964844,295.7170104980469,293.3705749511719,296.27459716796875,295.7549743652344,284.5811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561078088358,1.242490910158267e-08,0.0010560953523963,-0.0315936617553234,0.0,0.0,0.0,-0.0109723759815096,60.0,16.636804580688477,0.0,-8.946568641476915e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913452148437,0.0,0.0,9.891166700981556e-05,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878356933594,0.0,0.0,0.0001041593932313,299.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20623779296875,0.0,0.0,7.69316466175951e-05,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885070800781,0.0,0.0,0.0001041591240209,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801147460937,0.0,0.0,0.0004940779181197,286.28009033203125,294.1499938964844,295.6967163085937,293.3750915527344,296.263916015625,295.7347412109375,284.59869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539569193497,1.2173400065762507e-08,0.0010539448121562,-0.0309355426579713,0.0,0.0,0.0,-0.0108476923778653,60.0,16.555280685424805,0.0,-8.910165405495719e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913452148437,0.0,0.0,9.891166700981556e-05,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878356933594,0.0,0.0,0.0001041593932313,299.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20623779296875,0.0,0.0,7.69316466175951e-05,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885070800781,0.0,0.0,0.0001041591240209,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801147460937,0.0,0.0,0.0004940779181197,286.28009033203125,294.1499938964844,295.6967163085937,293.3750915527344,296.263916015625,295.7347412109375,284.59869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539569193497,1.2173400065762507e-08,0.0010539448121562,-0.0309355426579713,0.0,0.0,0.0,-0.0108476923778653,60.0,16.555280685424805,0.0,-8.910165405495719e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791076660156,0.0,0.0,9.87284365692176e-05,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756286621094,0.0,0.0,0.0001039664348354,299.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938171386719,0.0,0.0,7.678912515984848e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763000488281,0.0,0.0,0.000103966165625,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16802978515625,0.0,0.0,0.0004931627190671,286.2610778808594,294.1499938964844,295.6768493652344,293.3795166015625,296.2530517578125,295.71490478515625,284.6158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520037030801,1.1944988997925066e-08,0.0010519917123019,-0.0303378291428089,0.0,0.0,0.0,-0.0107344603165984,60.0,16.47895622253418,0.0,-8.877169932475226e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791076660156,0.0,0.0,9.87284365692176e-05,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756286621094,0.0,0.0,0.0001039664348354,299.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938171386719,0.0,0.0,7.678912515984848e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763000488281,0.0,0.0,0.000103966165625,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16802978515625,0.0,0.0,0.0004931627190671,286.2610778808594,294.1499938964844,295.6768493652344,293.3795166015625,296.2530517578125,295.71490478515625,284.6158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520037030801,1.1944988997925066e-08,0.0010519917123019,-0.0303378291428089,0.0,0.0,0.0,-0.0107344603165984,60.0,16.47895622253418,0.0,-8.877169932475226e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17303466796875,0.0,0.0,9.864556341199204e-05,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695556640625,0.0,0.0,0.0001038791597238,299.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876220703125,0.0,0.0,7.672466745134443e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17022705078125,0.0,0.0,0.0001038788977894,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620178222656,0.0,0.0,0.0004927488043904,286.251708984375,294.1499938964844,295.66705322265625,293.3816833496094,296.24755859375,295.7051696777344,284.62420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511209256947,1.1841681413216064e-08,0.0010511090513318,-0.030067479237914,0.0,0.0,0.0,-0.010683249682188,60.0,16.44317626953125,0.0,-8.862266298592658e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669616699219,0.0,0.0,9.85644874162972e-05,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1635131835937,0.0,0.0,0.0001037937763612,299.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18145751953125,0.0,0.0,7.66616067267023e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641540527344,0.0,0.0,0.0001037935144267,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.156005859375,0.0,0.0,0.0004923438536934,286.2423400878906,294.1499938964844,295.6573486328125,293.3838195800781,296.2420349121094,295.6954650878906,284.6325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502571240067,1.174060759723261e-08,0.0010502453660592,-0.0298029668629169,0.0,0.0,0.0,-0.0106331454589962,60.0,16.408058166503906,0.0,-8.847697330338634e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548156738281,0.0,0.0,9.841252176556736e-05,298.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15142822265625,0.0,0.0,0.0001036337416735,299.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16912841796875,0.0,0.0,7.654340879525989e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1520690917969,0.0,0.0,0.000103633479739,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14404296875,0.0,0.0,0.0004915848840028,286.2237243652344,294.1499938964844,295.63818359375,293.3879699707031,296.2308959960937,295.6762390136719,284.6490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486353421583,1.1551157363953736e-08,0.0010486238170415,-0.0293071623891592,0.0,0.0,0.0,-0.0105392187833786,60.0,16.34027862548828,0.0,-8.82042172634101e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548156738281,0.0,0.0,9.841252176556736e-05,298.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15142822265625,0.0,0.0,0.0001036337416735,299.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16912841796875,0.0,0.0,7.654340879525989e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1520690917969,0.0,0.0,0.000103633479739,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14404296875,0.0,0.0,0.0004915848840028,286.2237243652344,294.1499938964844,295.63818359375,293.3879699707031,296.2308959960937,295.6762390136719,284.6490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486353421583,1.1551157363953736e-08,0.0010486238170415,-0.0293071623891592,0.0,0.0,0.0,-0.0105392187833786,60.0,16.34027862548828,0.0,-8.82042172634101e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427917480469,0.0,0.0,9.828339534578844e-05,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394348144531,0.0,0.0,0.0001034977613016,299.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15692138671875,0.0,0.0,7.64429714763537e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400756835937,0.0,0.0,0.0001034974993672,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13214111328125,0.0,0.0,0.0004909399431198,286.2054138183594,294.1499938964844,295.61932373046875,293.3919372558594,296.2196044921875,295.6574401855469,284.6650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047258847393,1.1390175025383089e-08,0.0010472474386915,-0.0288858395069837,0.0,0.0,0.0,-0.0104594137519598,60.0,16.27813720703125,0.0,-8.797277928351832e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427917480469,0.0,0.0,9.828339534578844e-05,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394348144531,0.0,0.0,0.0001034977613016,299.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15692138671875,0.0,0.0,7.64429714763537e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400756835937,0.0,0.0,0.0001034974993672,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13214111328125,0.0,0.0,0.0004909399431198,286.2054138183594,294.1499938964844,295.61932373046875,293.3919372558594,296.2196044921875,295.6574401855469,284.6650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047258847393,1.1390175025383089e-08,0.0010472474386915,-0.0288858395069837,0.0,0.0,0.0,-0.0104594137519598,60.0,16.27813720703125,0.0,-8.797277928351832e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307983398437,0.0,0.0,9.816308738663793e-05,298.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274719238281,0.0,0.0,0.0001033710504998,299.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1447448730469,0.0,0.0,7.634938810952008e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12811279296875,0.0,0.0,0.0001033708031172,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202697753906,0.0,0.0,0.0004903390654362,286.1872253417969,294.1499938964844,295.6007385253906,293.3956604003906,296.208251953125,295.6387634277344,284.6808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459759505465,1.1240169683901511e-08,0.0010459646582603,-0.0284932348877191,0.0,0.0,0.0,-0.0103850495070219,60.0,16.21845245361328,0.0,-8.775739246402736e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307983398437,0.0,0.0,9.816308738663793e-05,298.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274719238281,0.0,0.0,0.0001033710504998,299.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1447448730469,0.0,0.0,7.634938810952008e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12811279296875,0.0,0.0,0.0001033708031172,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202697753906,0.0,0.0,0.0004903390654362,286.1872253417969,294.1499938964844,295.6007385253906,293.3956604003906,296.208251953125,295.6387634277344,284.6808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459759505465,1.1240169683901511e-08,0.0010459646582603,-0.0284932348877191,0.0,0.0,0.0,-0.0103850495070219,60.0,16.21845245361328,0.0,-8.775739246402736e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.118896484375,0.0,0.0,9.806357411434874e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156311035156,0.0,0.0,0.0001032662621582,299.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,7.627199374837801e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1162414550781,0.0,0.0,0.0001032660074997,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084899902344,0.0,0.0,0.0004898420884273,286.1693420410156,294.1499938964844,295.5823974609375,293.3991394042969,296.1967163085937,295.6204833984375,284.6963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449150577187,1.1116092046847824e-08,0.0010449038818478,-0.0281684789806604,0.0,0.0,0.0,-0.0103235403075814,60.0,16.163780212402344,0.0,-8.757943703585624e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.118896484375,0.0,0.0,9.806357411434874e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156311035156,0.0,0.0,0.0001032662621582,299.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,7.627199374837801e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1162414550781,0.0,0.0,0.0001032660074997,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084899902344,0.0,0.0,0.0004898420884273,286.1693420410156,294.1499938964844,295.5823974609375,293.3991394042969,296.1967163085937,295.6204833984375,284.6963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449150577187,1.1116092046847824e-08,0.0010449038818478,-0.0281684789806604,0.0,0.0,0.0,-0.0103235403075814,60.0,16.163780212402344,0.0,-8.757943703585624e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129455566406,0.0,0.0,9.80166223598644e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097106933594,0.0,0.0,0.0001032168074743,299.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12664794921875,0.0,0.0,7.623546844115481e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103210449219,0.0,0.0,0.0001032165600918,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026306152344,0.0,0.0,0.0004896075697615,286.16046142578125,294.1499938964844,295.57330322265625,293.4007873535156,296.19091796875,295.6113586425781,284.7039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444157524034,1.1057544213599613e-08,0.0010444046929478,-0.0280152335762977,0.0,0.0,0.0,-0.0102945221588015,60.0,16.13721466064453,0.0,-8.7495521938763e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070556640625,0.0,0.0,9.7973519586958e-05,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10382080078125,0.0,0.0,0.0001031714200507,299.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1206359863281,0.0,0.0,7.620194082846865e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044311523437,0.0,0.0,0.0001031711726682,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968017578125,0.0,0.0,0.0004893923178315,286.151611328125,294.1499938964844,295.5642395019531,293.4023132324219,296.1850891113281,295.602294921875,284.7115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439559118822,1.100379432017462e-08,0.0010439448524266,-0.0278745461255311,0.0,0.0,0.0,-0.0102678751572966,60.0,16.11150360107422,0.0,-8.741852752791601e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0952453613281,0.0,0.0,9.789426258066668e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920715332031,0.0,0.0,0.000103087950265,299.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086730957031,0.0,0.0,7.614029163960367e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926818847656,0.0,0.0,0.0001030877101584,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851135253906,0.0,0.0,0.0004889964475296,286.1340637207031,294.1499938964844,295.5462951660156,293.4051818847656,296.17340087890625,295.5842590332031,284.7265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431091068312,1.0904949832024613e-08,0.0010430982802063,-0.027615824714303,0.0,0.0,0.0,-0.0102188671007752,60.0,16.061613082885742,0.0,-8.72770229420894e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0952453613281,0.0,0.0,9.789426258066668e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920715332031,0.0,0.0,0.000103087950265,299.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086730957031,0.0,0.0,7.614029163960367e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926818847656,0.0,0.0,0.0001030877101584,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851135253906,0.0,0.0,0.0004889964475296,286.1340637207031,294.1499938964844,295.5462951660156,293.4051818847656,296.17340087890625,295.5842590332031,284.7265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431091068312,1.0904949832024613e-08,0.0010430982802063,-0.027615824714303,0.0,0.0,0.0,-0.0102188671007752,60.0,16.061613082885742,0.0,-8.72770229420894e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08355712890625,0.0,0.0,9.783225686987862e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804138183594,0.0,0.0,0.0001030226412694,299.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968017578125,0.0,0.0,7.609205931657925e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810241699219,0.0,0.0,0.0001030224011628,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735778808594,0.0,0.0,0.0004886867827735,286.1168212890625,294.1499938964844,295.5284423828125,293.4076843261719,296.1615295410156,295.5664367675781,284.74127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424477513879,1.0827597485274513e-08,0.001042436924763,-0.0274133514612913,0.0,0.0,0.0,-0.010180520825088,60.0,16.015615463256836,0.0,-8.716636301642212e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08355712890625,0.0,0.0,9.783225686987862e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804138183594,0.0,0.0,0.0001030226412694,299.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968017578125,0.0,0.0,7.609205931657925e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810241699219,0.0,0.0,0.0001030224011628,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735778808594,0.0,0.0,0.0004886867827735,286.1168212890625,294.1499938964844,295.5284423828125,293.4076843261719,296.1615295410156,295.5664367675781,284.74127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424477513879,1.0827597485274513e-08,0.001042436924763,-0.0274133514612913,0.0,0.0,0.0,-0.010180520825088,60.0,16.015615463256836,0.0,-8.716636301642212e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719299316406,0.0,0.0,9.7775919130072e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0688171386719,0.0,0.0,0.0001029633131111,299.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849914550781,0.0,0.0,7.604824349982664e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06939697265625,0.0,0.0,0.0001029630730045,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0620422363281,0.0,0.0,0.0004884054651483,286.09967041015625,294.1499938964844,295.5107116699219,293.4097595214844,296.1496276855469,295.5486755371094,284.755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418464662507,1.0757320367815737e-08,0.0010418356396257,-0.0272293947637081,0.0,0.0,0.0,-0.010145679116249,60.0,15.970783233642578,0.0,-8.706588516815827e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719299316406,0.0,0.0,9.7775919130072e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0688171386719,0.0,0.0,0.0001029633131111,299.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849914550781,0.0,0.0,7.604824349982664e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06939697265625,0.0,0.0,0.0001029630730045,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0620422363281,0.0,0.0,0.0004884054651483,286.09967041015625,294.1499938964844,295.5107116699219,293.4097595214844,296.1496276855469,295.5486755371094,284.755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418464662507,1.0757320367815737e-08,0.0010418356396257,-0.0272293947637081,0.0,0.0,0.0,-0.010145679116249,60.0,15.970783233642578,0.0,-8.706588516815827e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603942871094,0.0,0.0,9.77359595708549e-05,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0573425292969,0.0,0.0,0.0001029212216963,299.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07330322265625,0.0,0.0,7.601715333294123e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05792236328125,0.0,0.0,0.0001029209888656,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506591796875,0.0,0.0,0.0004882059001829,286.0828552246094,294.1499938964844,295.4930419921875,293.4114074707031,296.1375732421875,295.5310363769531,284.7701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414201533421,1.0707442044122216e-08,0.0010414094431325,-0.0270988326519727,0.0,0.0,0.0,-0.0101209543645381,60.0,15.92928981781006,0.0,-8.699461062633419e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603942871094,0.0,0.0,9.77359595708549e-05,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0573425292969,0.0,0.0,0.0001029212216963,299.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07330322265625,0.0,0.0,7.601715333294123e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05792236328125,0.0,0.0,0.0001029209888656,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506591796875,0.0,0.0,0.0004882059001829,286.0828552246094,294.1499938964844,295.4930419921875,293.4114074707031,296.1375732421875,295.5310363769531,284.7701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414201533421,1.0707442044122216e-08,0.0010414094431325,-0.0270988326519727,0.0,0.0,0.0,-0.0101209543645381,60.0,15.92928981781006,0.0,-8.699461062633419e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546569824219,0.0,0.0,9.771798795554788e-05,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516052246094,0.0,0.0,0.0001029022969305,299.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0674743652344,0.0,0.0,7.600317621836439e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521850585937,0.0,0.0,0.0001029020640999,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04498291015625,0.0,0.0,0.0004881162021774,286.074462890625,294.1499938964844,295.4842224121094,293.4120483398437,296.13153076171875,295.522216796875,284.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412295814603,1.0685015539024792e-08,0.0010412188712507,-0.0270401258021593,0.0,0.0,0.0,-0.0101098427549004,60.0,15.908941268920898,0.0,-8.69625651489514e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489196777344,0.0,0.0,9.770283941179514e-05,298.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458984375,0.0,0.0,0.0001028863407555,299.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616760253906,0.0,0.0,7.599138916702941e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464782714844,0.0,0.0,0.0001028861079248,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.039306640625,0.0,0.0,0.0004880405613221,286.066162109375,294.1499938964844,295.47540283203125,293.4125671386719,296.1254577636719,295.513427734375,284.7842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410676477476,1.0666093785971498e-08,0.001041056937538,-0.0269905962049961,0.0,0.0,0.0,-0.0101004615426063,60.0,15.88908863067627,0.0,-8.693554320871044e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375061035156,0.0,0.0,9.767788287717848e-05,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345153808594,0.0,0.0,0.0001028600454446,299.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500793457031,0.0,0.0,7.597197691211477e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350952148437,0.0,0.0,0.0001028598198899,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02801513671875,0.0,0.0,0.0004879159387201,286.0496520996094,294.1499938964844,295.4577941894531,293.4132385253906,296.1132507324219,295.495849609375,284.7982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407995432615,1.0634912506191084e-08,0.0010407889494672,-0.0269089750945568,0.0,0.0,0.0,-0.0100849959999322,60.0,15.850276947021484,0.0,-8.689101349546038e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375061035156,0.0,0.0,9.767788287717848e-05,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345153808594,0.0,0.0,0.0001028600454446,299.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500793457031,0.0,0.0,7.597197691211477e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350952148437,0.0,0.0,0.0001028598198899,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02801513671875,0.0,0.0,0.0004879159387201,286.0496520996094,294.1499938964844,295.4577941894531,293.4132385253906,296.1132507324219,295.495849609375,284.7982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407995432615,1.0634912506191084e-08,0.0010407889494672,-0.0269089750945568,0.0,0.0,0.0,-0.0100849959999322,60.0,15.850276947021484,0.0,-8.689101349546038e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0261535644531,0.0,0.0,9.766284347278996e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0001028442056849,299.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03857421875,0.0,0.0,7.596027717227116e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237731933594,0.0,0.0,0.0001028439801302,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01678466796875,0.0,0.0,0.0004878409090451,286.0332946777344,294.1499938964844,295.44012451171875,293.4133605957031,296.1009521484375,295.4782409667969,284.8121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406386572867,1.06160946700129e-08,0.0010406280634924,-0.0268597193062305,0.0,0.0,0.0,-0.0100756678730249,60.0,15.812572479248049,0.0,-8.68641478746213e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0261535644531,0.0,0.0,9.766284347278996e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0001028442056849,299.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03857421875,0.0,0.0,7.596027717227116e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237731933594,0.0,0.0,0.0001028439801302,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01678466796875,0.0,0.0,0.0004878409090451,286.0332946777344,294.1499938964844,295.44012451171875,293.4133605957031,296.1009521484375,295.4782409667969,284.8121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406386572867,1.06160946700129e-08,0.0010406280634924,-0.0268597193062305,0.0,0.0,0.0,-0.0100756678730249,60.0,15.812572479248049,0.0,-8.68641478746213e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.014892578125,0.0,0.0,9.765759750735016e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119934082031,0.0,0.0,0.0001028386759571,299.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02716064453125,0.0,0.0,7.59561953600496e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125427246094,0.0,0.0,0.0001028384576784,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0056457519531,0.0,0.0,0.0004878147738054,286.0171813964844,294.1499938964844,295.42236328125,293.41290283203125,296.08856201171875,295.4606018066406,284.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405821958556,1.0609478628964553e-08,0.001040571485646,-0.0268424004316329,0.0,0.0,0.0,-0.0100723886862397,60.0,15.776402473449709,0.0,-8.685470476166304e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.014892578125,0.0,0.0,9.765759750735016e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119934082031,0.0,0.0,0.0001028386759571,299.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02716064453125,0.0,0.0,7.59561953600496e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125427246094,0.0,0.0,0.0001028384576784,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0056457519531,0.0,0.0,0.0004878147738054,286.0171813964844,294.1499938964844,295.42236328125,293.41290283203125,296.08856201171875,295.4606018066406,284.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405821958556,1.0609478628964553e-08,0.001040571485646,-0.0268424004316329,0.0,0.0,0.0,-0.0100723886862397,60.0,15.776402473449709,0.0,-8.685470476166304e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
