time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873580,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00372314453125,0.0,0.0,9.766042057890444e-05,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008544921875,0.0,0.0,0.0001028416445478,299.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158386230469,0.0,0.0,7.595838542329147e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014038085937,0.0,0.0,0.0001028414262691,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945983886719,0.0,0.0,0.0004878289473708,286.0012512207031,294.1499938964844,295.4045104980469,293.4118347167969,296.0760803222656,295.4429016113281,284.8392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406115325167,1.061292120851931e-08,0.0010406009387224,-0.0268514119088649,0.0,0.0,0.0,-0.0100740948691964,60.0,15.741451263427734,0.0,-8.685961461196713e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00372314453125,0.0,0.0,9.766042057890444e-05,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008544921875,0.0,0.0,0.0001028416445478,299.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158386230469,0.0,0.0,7.595838542329147e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014038085937,0.0,0.0,0.0001028414262691,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945983886719,0.0,0.0,0.0004878289473708,286.0012512207031,294.1499938964844,295.4045104980469,293.4118347167969,296.0760803222656,295.4429016113281,284.8392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406115325167,1.061292120851931e-08,0.0010406009387224,-0.0268514119088649,0.0,0.0,0.0,-0.0100740948691964,60.0,15.741451263427734,0.0,-8.685961461196713e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981689453125,0.0,0.0,9.766472794581205e-05,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953308105469,0.0,0.0,0.0001028461774694,299.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101928710937,0.0,0.0,7.5961732363794e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.995849609375,0.0,0.0,0.0001028459591907,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891052246094,0.0,0.0,0.0004878504842054,285.99334716796875,294.1499938964844,295.3955383300781,293.4110412597656,296.0697937011719,295.4340209960937,284.8459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406571673229,1.0618245838145413e-08,0.0010406465735286,-0.0268653500825166,0.0,0.0,0.0,-0.0100767351686954,60.0,15.72427463531494,0.0,-8.686721741923976e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926452636719,0.0,0.0,9.767094888957216e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98980712890625,0.0,0.0,0.0001028527258313,299.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00457763671875,0.0,0.0,7.596657087560743e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903259277344,0.0,0.0,0.0001028525075525,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836120605469,0.0,0.0,0.0004878815962001,285.9855041503906,294.1499938964844,295.38653564453125,293.4100952148437,296.0635070800781,295.42510986328125,284.8526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040723058395,1.0625959667720508e-08,0.0010407124646008,-0.0268855411559343,0.0,0.0,0.0,-0.0100805591791868,60.0,15.707314491271973,0.0,-8.687823083164403e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815979003906,0.0,0.0,9.768878953764216e-05,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97882080078125,0.0,0.0,0.0001028714978019,299.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.993408203125,0.0,0.0,7.598043885082006e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793395996094,0.0,0.0,0.0001028712867991,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97271728515625,0.0,0.0,0.0004879707703366,285.969970703125,294.1499938964844,295.3683776855469,293.4076843261719,296.05084228515625,295.4071655273437,284.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409123497083,1.064810728479415e-08,0.001040901755914,-0.0269435159862041,0.0,0.0,0.0,-0.0100915376096963,60.0,15.673839569091797,0.0,-8.690985708881271e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815979003906,0.0,0.0,9.768878953764216e-05,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97882080078125,0.0,0.0,0.0001028714978019,299.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.993408203125,0.0,0.0,7.598043885082006e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793395996094,0.0,0.0,0.0001028712867991,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97271728515625,0.0,0.0,0.0004879707703366,285.969970703125,294.1499938964844,295.3683776855469,293.4076843261719,296.05084228515625,295.4071655273437,284.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409123497083,1.064810728479415e-08,0.001040901755914,-0.0269435159862041,0.0,0.0,0.0,-0.0100915376096963,60.0,15.673839569091797,0.0,-8.690985708881271e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,9.773719648364931e-05,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9679260253906,0.0,0.0,0.000102922465885,299.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823303222656,0.0,0.0,7.601808465551585e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.0,0.0,0.0001029222621582,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619140625,0.0,0.0,0.0004882126231677,285.95465087890625,294.1499938964844,295.3500061035156,293.404541015625,296.0380249023437,295.3890380859375,284.87896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414274875074,1.0708344433396633e-08,0.0010414167772978,-0.0271011963486671,0.0,0.0,0.0,-0.0101213995367288,60.0,15.643250465393066,0.0,-8.69958967086859e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,9.773719648364931e-05,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9679260253906,0.0,0.0,0.000102922465885,299.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823303222656,0.0,0.0,7.601808465551585e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.0,0.0,0.0001029222621582,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619140625,0.0,0.0,0.0004882126231677,285.95465087890625,294.1499938964844,295.3500061035156,293.404541015625,296.0380249023437,295.3890380859375,284.87896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414274875074,1.0708344433396633e-08,0.0010414167772978,-0.0271011963486671,0.0,0.0,0.0,-0.0101213995367288,60.0,15.643250465393066,0.0,-8.69958967086859e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598388671875,0.0,0.0,9.78194730123505e-05,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95709228515625,0.0,0.0,0.0001030091079883,299.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713134765625,0.0,0.0,7.608207670273259e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576110839844,0.0,0.0,0.0001030088969855,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.951171875,0.0,0.0,0.0004886236856691,285.93951416015625,294.1499938964844,295.3316955566406,293.4010009765625,296.025146484375,295.3707275390625,284.8919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423031635582,1.0810787820503265e-08,0.0010422923369333,-0.027369350194931,0.0,0.0,0.0,-0.0101721836254,60.0,15.614444732666016,0.0,-8.714232535567137e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598388671875,0.0,0.0,9.78194730123505e-05,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95709228515625,0.0,0.0,0.0001030091079883,299.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713134765625,0.0,0.0,7.608207670273259e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576110839844,0.0,0.0,0.0001030088969855,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.951171875,0.0,0.0,0.0004886236856691,285.93951416015625,294.1499938964844,295.3316955566406,293.4010009765625,296.025146484375,295.3707275390625,284.8919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423031635582,1.0810787820503265e-08,0.0010422923369333,-0.027369350194931,0.0,0.0,0.0,-0.0101721836254,60.0,15.614444732666016,0.0,-8.714232535567137e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490661621094,0.0,0.0,9.80709955911152e-05,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94635009765625,0.0,0.0,0.0001032739673973,299.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603881835937,0.0,0.0,7.627770537510514e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0001032737636705,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94049072265625,0.0,0.0,0.0004898801562376,285.924560546875,294.1499938964844,295.31378173828125,293.3973999023437,296.0121154785156,295.3521728515625,284.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449817636981,1.112410785708562e-08,0.0010449705878272,-0.0281894598156213,0.0,0.0,0.0,-0.0103275049477815,60.0,15.6022367477417,-0.0,-8.75909265118935e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490661621094,0.0,0.0,9.80709955911152e-05,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94635009765625,0.0,0.0,0.0001032739673973,299.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603881835937,0.0,0.0,7.627770537510514e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0001032737636705,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94049072265625,0.0,0.0,0.0004898801562376,285.924560546875,294.1499938964844,295.31378173828125,293.3973999023437,296.0121154785156,295.3521728515625,284.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449817636981,1.112410785708562e-08,0.0010449705878272,-0.0281894598156213,0.0,0.0,0.0,-0.0103275049477815,60.0,15.6022367477417,-0.0,-8.75909265118935e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436950683594,0.0,0.0,9.824950393522158e-05,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410095214844,0.0,0.0,0.0001034619417623,299.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549560546875,0.0,0.0,7.641654519829899e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,0.0001034617380355,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351806640625,0.0,0.0,0.0004907718393951,285.9171447753906,294.1499938964844,295.304931640625,293.39556884765625,296.00555419921875,295.3427734375,284.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468844557181,1.1346493522523817e-08,0.0010468731634318,-0.0287715159356594,0.0,0.0,0.0,-0.0104377558454871,60.0,15.603065490722656,-0.0,-8.791003125452337e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383239746094,0.0,0.0,9.846498869592324e-05,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0001036888570524,299.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94952392578125,0.0,0.0,7.658413960598409e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361877441406,0.0,0.0,0.0001036886533256,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0004918482736684,285.9097595214844,294.1499938964844,295.2961730957031,293.3937683105469,295.9989624023437,295.3333435058594,284.91754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491799330338,1.1614950778948696e-08,0.001049168407917,-0.0294741168618202,0.0,0.0,0.0,-0.0105708390474319,60.0,15.60875129699707,-0.0,-8.82960193848703e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276428222656,0.0,0.0,9.900313307298347e-05,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250183105469,0.0,0.0,0.0001042555450112,299.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386901855469,0.0,0.0,7.700269634369761e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.925537109375,0.0,0.0,0.0001042553412844,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193115234375,0.0,0.0,0.0004945364198647,285.8951110839844,294.1499938964844,295.2789001464844,293.3900756835937,295.98565673828125,295.3143005371094,284.93017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054911641404,1.2285404693557211e-08,0.0010548993013799,-0.031228631734848,0.0,0.0,0.0,-0.0109032019972801,60.0,15.633955001831056,-0.0,-8.926367911499258e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276428222656,0.0,0.0,9.900313307298347e-05,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250183105469,0.0,0.0,0.0001042555450112,299.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386901855469,0.0,0.0,7.700269634369761e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.925537109375,0.0,0.0,0.0001042553412844,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193115234375,0.0,0.0,0.0004945364198647,285.8951110839844,294.1499938964844,295.2789001464844,293.3900756835937,295.98565673828125,295.3143005371094,284.93017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054911641404,1.2285404693557211e-08,0.0010548993013799,-0.031228631734848,0.0,0.0,0.0,-0.0109032019972801,60.0,15.633955001831056,-0.0,-8.926367911499258e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170227050781,0.0,0.0,9.967674122890458e-05,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144287109375,0.0,0.0,0.000104964878119,299.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92791748046875,0.0,0.0,7.75266089476645e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149169921875,0.0,0.0,0.0001049646816682,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087829589844,0.0,0.0,0.0004979012883268,285.8805847167969,294.1499938964844,295.26190185546875,293.3863830566406,295.97222900390625,295.29510498046875,284.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620879475027,1.3124650699580798e-08,0.0010620747925713,-0.0334244556725025,0.0,0.0,0.0,-0.0113192480057477,60.0,15.678967475891112,-0.0,-9.048238069908621e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170227050781,0.0,0.0,9.967674122890458e-05,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144287109375,0.0,0.0,0.000104964878119,299.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92791748046875,0.0,0.0,7.75266089476645e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149169921875,0.0,0.0,0.0001049646816682,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087829589844,0.0,0.0,0.0004979012883268,285.8805847167969,294.1499938964844,295.26190185546875,293.3863830566406,295.97222900390625,295.29510498046875,284.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620879475027,1.3124650699580798e-08,0.0010620747925713,-0.0334244556725025,0.0,0.0,0.0,-0.0113192480057477,60.0,15.678967475891112,-0.0,-9.048238069908621e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064025878906,0.0,0.0,0.0001004801961244,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9038391113281,0.0,0.0,0.0001058109628502,299.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9171447753906,0.0,0.0,7.815151911927387e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043273925781,0.0,0.0,0.0001058107591234,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8982849121094,0.0,0.0,0.0005019147647544,285.8661499023437,294.1499938964844,295.2451477050781,293.3826599121094,295.9586181640625,295.2759094238281,284.9551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706484317779,1.4125708602819032e-08,0.0010706342291086,-0.0360430181026458,0.0,0.0,0.0,-0.0118155125528573,60.0,15.743094444274902,-0.0,-9.194685191005193e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064025878906,0.0,0.0,0.0001004801961244,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9038391113281,0.0,0.0,0.0001058109628502,299.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9171447753906,0.0,0.0,7.815151911927387e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043273925781,0.0,0.0,0.0001058107591234,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8982849121094,0.0,0.0,0.0005019147647544,285.8661499023437,294.1499938964844,295.2451477050781,293.3826599121094,295.9586181640625,295.2759094238281,284.9551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706484317779,1.4125708602819032e-08,0.0010706342291086,-0.0360430181026458,0.0,0.0,0.0,-0.0118155125528573,60.0,15.743094444274902,-0.0,-9.194685191005193e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957824707031,0.0,0.0,0.0001013860601233,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932800292969,0.0,0.0,0.0001067648699972,299.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064025878906,0.0,0.0,7.885607919888571e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0001067646735464,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877868652344,0.0,0.0,0.0005064397118985,285.8518371582031,294.1499938964844,295.2286376953125,293.37890625,295.94482421875,295.2568054199219,284.9675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802993783727,1.5254364882366644e-08,0.0010802841279655,-0.0389944799244403,0.0,0.0,0.0,-0.0123750306665897,60.0,15.823612213134766,-0.0,-9.361206565472457e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957824707031,0.0,0.0,0.0001013860601233,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932800292969,0.0,0.0,0.0001067648699972,299.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064025878906,0.0,0.0,7.885607919888571e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0001067646735464,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877868652344,0.0,0.0,0.0005064397118985,285.8518371582031,294.1499938964844,295.2286376953125,293.37890625,295.94482421875,295.2568054199219,284.9675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802993783727,1.5254364882366644e-08,0.0010802841279655,-0.0389944799244403,0.0,0.0,0.0,-0.0123750306665897,60.0,15.823612213134766,-0.0,-9.361206565472457e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905029296875,0.0,0.0,0.0001018748953356,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88800048828125,0.0,0.0,0.0001072796439984,299.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010314941406,0.0,0.0,7.923628436401486e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8884582519531,0.0,0.0,0.0001072794402716,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8825378417969,0.0,0.0,0.0005088815814815,285.8447265625,294.1499938964844,295.220458984375,293.37701416015625,295.9378356933594,295.2473449707031,284.97369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855086147785,1.5863443891817042e-08,0.0010854927822947,-0.0405868217349052,0.0,0.0,0.0,-0.0126769794151186,60.0,15.87003231048584,-0.0,-9.451689919615093e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851928710937,0.0,0.0,0.0001023770164465,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827209472656,0.0,0.0,0.0001078083951142,299.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8956604003906,0.0,0.0,7.962682138895616e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831787109375,0.0,0.0,0.0001078081986634,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8772888183594,0.0,0.0,0.0005113898077979,285.837646484375,294.1499938964844,295.2123107910156,293.3751525878906,295.9308166503906,295.2379455566406,284.9798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090858830139,1.648907499429697e-08,0.0010908422991633,-0.0422221235930919,0.0,0.0,0.0,-0.0129871303215622,60.0,15.919114112854004,-0.0,-9.545084367346136e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746337890625,0.0,0.0,0.0001034010056173,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721618652344,0.0,0.0,0.0001088867065845,299.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88494873046875,0.0,0.0,8.04232622613199e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726501464844,0.0,0.0,0.0001088865101337,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8668212890625,0.0,0.0,0.0005165048642084,285.8235168457031,294.1499938964844,295.1961669921875,293.3713684082031,295.91668701171875,295.21942138671875,284.9920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101768342778,1.7764959281407755e-08,0.0011017505312338,-0.0455560348927974,0.0,0.0,0.0,-0.0136196324601769,60.0,16.02256965637207,-0.0,-9.736970696394565e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746337890625,0.0,0.0,0.0001034010056173,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721618652344,0.0,0.0,0.0001088867065845,299.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88494873046875,0.0,0.0,8.04232622613199e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726501464844,0.0,0.0,0.0001088865101337,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8668212890625,0.0,0.0,0.0005165048642084,285.8235168457031,294.1499938964844,295.1961669921875,293.3713684082031,295.91668701171875,295.21942138671875,284.9920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101768342778,1.7764959281407755e-08,0.0011017505312338,-0.0455560348927974,0.0,0.0,0.0,-0.0136196324601769,60.0,16.02256965637207,-0.0,-9.736970696394565e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86407470703125,0.0,0.0,0.000104413171357,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86163330078125,0.0,0.0,0.0001099525616155,299.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742370605469,0.0,0.0,8.121049904730171e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0001099523651646,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563842773437,0.0,0.0,0.000521560839843,285.8095092773437,294.1499938964844,295.18017578125,293.3676147460937,295.90234375,295.2013244628906,285.0042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112553407438,1.902611934667675e-08,0.0011125344317406,-0.0488500073552131,0.0,0.0,0.0,-0.0142448432743549,60.0,16.12952423095703,-0.0,-9.928516675472565e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86407470703125,0.0,0.0,0.000104413171357,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86163330078125,0.0,0.0,0.0001099525616155,299.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742370605469,0.0,0.0,8.121049904730171e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0001099523651646,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563842773437,0.0,0.0,0.000521560839843,285.8095092773437,294.1499938964844,295.18017578125,293.3676147460937,295.90234375,295.2013244628906,285.0042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112553407438,1.902611934667675e-08,0.0011125344317406,-0.0488500073552131,0.0,0.0,0.0,-0.0142448432743549,60.0,16.12952423095703,-0.0,-9.928516675472565e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.853515625,0.0,0.0,0.0001053468076861,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85113525390625,0.0,0.0,0.0001109357181121,299.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86358642578125,0.0,0.0,8.193665416911244e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515930175781,0.0,0.0,0.0001109355289372,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.845947265625,0.0,0.0,0.0005262245540507,285.79559326171875,294.1499938964844,295.164306640625,293.36383056640625,295.88787841796875,295.1836853027344,285.016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225016787648,2.0189441229945263e-08,0.0011224815389141,-0.0518870577216148,0.0,0.0,0.0,-0.0148215498775243,60.0,16.23225212097168,-0.0,-1.0106854375635521e-07,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.853515625,0.0,0.0,0.0001053468076861,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85113525390625,0.0,0.0,0.0001109357181121,299.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86358642578125,0.0,0.0,8.193665416911244e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515930175781,0.0,0.0,0.0001109355289372,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.845947265625,0.0,0.0,0.0005262245540507,285.79559326171875,294.1499938964844,295.164306640625,293.36383056640625,295.88787841796875,295.1836853027344,285.016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225016787648,2.0189441229945263e-08,0.0011224815389141,-0.0518870577216148,0.0,0.0,0.0,-0.0148215498775243,60.0,16.23225212097168,-0.0,-1.0106854375635521e-07,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8430480957031,0.0,0.0,0.0001061123184626,298.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406982421875,0.0,0.0,0.0001117418432841,299.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529663085937,0.0,0.0,8.253205305663869e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8411560058594,0.0,0.0,0.0001117416468332,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355712890625,0.0,0.0,0.0005300485063344,285.7818603515625,294.1499938964844,295.1485595703125,293.3600769042969,295.87322998046875,295.16650390625,285.0284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306580854579,2.1143279127500136e-08,0.0011306368978694,-0.0543761663138866,0.0,0.0,0.0,-0.0152944037690758,60.0,16.320302963256836,-0.0,-1.0254260729425368e-07,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8430480957031,0.0,0.0,0.0001061123184626,298.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406982421875,0.0,0.0,0.0001117418432841,299.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529663085937,0.0,0.0,8.253205305663869e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8411560058594,0.0,0.0,0.0001117416468332,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355712890625,0.0,0.0,0.0005300485063344,285.7818603515625,294.1499938964844,295.1485595703125,293.3600769042969,295.87322998046875,295.16650390625,285.0284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306580854579,2.1143279127500136e-08,0.0011306368978694,-0.0543761663138866,0.0,0.0,0.0,-0.0152944037690758,60.0,16.320302963256836,-0.0,-1.0254260729425368e-07,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8378295898437,0.0,0.0,0.000106418156065,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83551025390625,0.0,0.0,0.0001120638989959,299.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84765625,0.0,0.0,8.276992593891919e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359375,0.0,0.0,0.0001120637025451,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304138183594,0.0,0.0,0.0005315762246027,285.7750244140625,294.1499938964844,295.14068603515625,293.35821533203125,295.86590576171875,295.1580810546875,285.0344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339150369167,2.152434319668828e-08,0.0011338935000821,-0.055370308458805,0.0,0.0,0.0,-0.0154833048582077,60.0,16.356170654296875,-0.0,-1.0313448228771449e-07,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326416015625,0.0,0.0,0.0001066522090695,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.830322265625,0.0,0.0,0.0001123103647842,299.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424072265625,0.0,0.0,8.295196312246844e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307800292969,0.0,0.0,0.0001123101756093,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252868652344,0.0,0.0,0.0005327453836798,285.7682800292969,294.1499938964844,295.1328430175781,293.3563232421875,295.8585205078125,295.1497802734375,285.0404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364090023562,2.1815964146298945e-08,0.0011363871162757,-0.0561309941112995,0.0,0.0,0.0,-0.0156278740614652,60.0,16.384126663208008,-0.0,-1.0358858304471141e-07,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82232666015625,0.0,0.0,0.0001069712088792,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8200378417969,0.0,0.0,0.0001126462811953,299.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319702148437,0.0,0.0,8.32000732771121e-05,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82049560546875,0.0,0.0,0.0001126460920204,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150634765625,0.0,0.0,0.000534338876605,285.7549133300781,294.1499938964844,295.1171569824219,293.35260009765625,295.8437194824219,295.1334228515625,285.0524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398100759834,2.2213402672832672e-08,0.0011397878406569,-0.0571675449609756,0.0,0.0,0.0,-0.0158249121159315,60.0,16.421762466430664,-0.0,-1.0420905738328656e-07,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82232666015625,0.0,0.0,0.0001069712088792,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8200378417969,0.0,0.0,0.0001126462811953,299.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319702148437,0.0,0.0,8.32000732771121e-05,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82049560546875,0.0,0.0,0.0001126460920204,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150634765625,0.0,0.0,0.000534338876605,285.7549133300781,294.1499938964844,295.1171569824219,293.35260009765625,295.8437194824219,295.1334228515625,285.0524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398100759834,2.2213402672832672e-08,0.0011397878406569,-0.0571675449609756,0.0,0.0,0.0,-0.0158249121159315,60.0,16.421762466430664,-0.0,-1.0420905738328656e-07,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121643066406,0.0,0.0,0.0001067461780621,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099365234375,0.0,0.0,0.0001124093105318,299.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,8.30250428407453e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81036376953125,0.0,0.0,0.0001124091213569,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050231933594,0.0,0.0,0.0005332148866727,285.7418212890625,294.1499938964844,295.1015014648437,293.3489074707031,295.82891845703125,295.1175231933594,285.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374138994142,2.1932910598820854e-08,0.0011373920133337,-0.0564360134303569,0.0,0.0,0.0,-0.015685873106122,60.0,16.40652847290039,-0.0,-1.0377096515412633e-07,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121643066406,0.0,0.0,0.0001067461780621,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099365234375,0.0,0.0,0.0001124093105318,299.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,8.30250428407453e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81036376953125,0.0,0.0,0.0001124091213569,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050231933594,0.0,0.0,0.0005332148866727,285.7418212890625,294.1499938964844,295.1015014648437,293.3489074707031,295.82891845703125,295.1175231933594,285.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374138994142,2.1932910598820854e-08,0.0011373920133337,-0.0564360134303569,0.0,0.0,0.0,-0.015685873106122,60.0,16.40652847290039,-0.0,-1.0377096515412633e-07,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022155761719,0.0,0.0,0.0001059005517163,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000183105469,0.0,0.0,0.0001115188206313,299.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81158447265625,0.0,0.0,8.236733265221119e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004455566406,0.0,0.0,0.0001115186314564,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.795166015625,0.0,0.0,0.0005289909313432,285.7290954589844,294.1499938964844,295.0858459472656,293.3452453613281,295.8142395019531,295.1021423339844,285.07635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284050997346,2.087908868020349e-08,0.001128384261392,-0.0536868311464786,0.0,0.0,0.0,-0.0151634654030203,60.0,16.31808090209961,-0.0,-1.021332494133276e-07,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
