time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875920,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022155761719,0.0,0.0,0.0001059005517163,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000183105469,0.0,0.0,0.0001115188206313,299.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81158447265625,0.0,0.0,8.236733265221119e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004455566406,0.0,0.0,0.0001115186314564,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.795166015625,0.0,0.0,0.0005289909313432,285.7290954589844,294.1499938964844,295.0858459472656,293.3452453613281,295.8142395019531,295.1021423339844,285.07635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284050997346,2.087908868020349e-08,0.001128384261392,-0.0536868311464786,0.0,0.0,0.0,-0.0151634654030203,60.0,16.31808090209961,-0.0,-1.021332494133276e-07,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967529296875,0.0,0.0,0.0001053502419381,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945556640625,0.0,0.0,0.0001109393051592,299.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060302734375,0.0,0.0,8.193930989364162e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79498291015625,0.0,0.0,0.0001109391232603,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897644042969,0.0,0.0,0.0005262420745566,285.7221069335937,294.1499938964844,295.0770568847656,293.3432006835937,295.8060302734375,295.0937194824219,285.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225386988371,2.019329592428676e-08,0.0011225185589864,-0.0518971160054206,0.0,0.0,0.0,-0.0148234814405441,60.0,16.247644424438477,-0.0,-1.0107446968277145e-07,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925109863281,0.0,0.0,0.000104887971247,298.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903137207031,0.0,0.0,0.000110452507215,299.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017272949219,0.0,0.0,8.157976117217913e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7907409667969,0.0,0.0,0.0001104523325921,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855529785156,0.0,0.0,0.0005239329766482,285.7167053222656,294.1499938964844,295.07012939453125,293.34161376953125,295.79962158203125,295.0871276855469,285.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176137486472,1.961723228305345e-08,0.0011175941908732,-0.0503933727741241,0.0,0.0,0.0,-0.0145379090681672,60.0,16.18497085571289,-0.0,-1.0018935370226245e-07,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877502441406,0.0,0.0,0.0001043395895976,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855834960937,0.0,0.0,0.0001098750290111,299.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969055175781,0.0,0.0,8.115323726087809e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7859802246094,0.0,0.0,0.0001098748543881,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78082275390625,0.0,0.0,0.0005211937241256,285.7106628417969,294.1499938964844,295.062255859375,293.3398132324219,295.7923889160156,295.0797424316406,285.0942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117690009996,1.893385714879514e-08,0.0011117500253021,-0.0486090779304504,0.0,0.0,0.0,-0.0141991274431347,60.0,16.107786178588867,-0.0,-9.914439402791689e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830505371094,0.0,0.0,0.0001037710317177,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808837890625,0.0,0.0,0.000109276305011,299.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921447753906,0.0,0.0,8.071102638496086e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812805175781,0.0,0.0,0.000109276130388,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77618408203125,0.0,0.0,0.0005183537141419,285.7047119140625,294.1499938964844,295.0543518066406,293.3380126953125,295.7851867675781,295.0724182128906,285.1001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057107476517,1.822535367068668e-08,0.0011056925868615,-0.0467586889863014,0.0,0.0,0.0,-0.0138478968292474,60.0,16.02584457397461,-0.0,-9.806679202029045e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738037109375,0.0,0.0,0.0001026137397275,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77166748046875,0.0,0.0,0.0001080576184904,299.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78277587890625,0.0,0.0,7.9810903116595e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720642089844,0.0,0.0,0.0001080574438674,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0005125729367136,285.6930847167969,294.1499938964844,295.0384826660156,293.3344421386719,295.7708435058594,295.057861328125,285.11199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093380851671,1.6783234357831134e-08,0.0010933640878647,-0.0429908856749534,0.0,0.0,0.0,-0.0131329903379082,60.0,15.85417366027832,-0.0,-9.589154359446185e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738037109375,0.0,0.0,0.0001026137397275,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77166748046875,0.0,0.0,0.0001080576184904,299.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78277587890625,0.0,0.0,7.9810903116595e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720642089844,0.0,0.0,0.0001080574438674,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0005125729367136,285.6930847167969,294.1499938964844,295.0384826660156,293.3344421386719,295.7708435058594,295.057861328125,285.11199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093380851671,1.6783234357831134e-08,0.0010933640878647,-0.0429908856749534,0.0,0.0,0.0,-0.0131329903379082,60.0,15.85417366027832,-0.0,-9.589154359446185e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7647705078125,0.0,0.0,0.0001014717563521,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626647949219,0.0,0.0,0.000106855033664,299.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77362060546875,0.0,0.0,7.892269059084356e-05,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630615234375,0.0,0.0,0.0001068548735929,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7580871582031,0.0,0.0,0.0005068685277365,285.6817932128906,294.1499938964844,295.0224914550781,293.3309326171875,295.75665283203125,295.04351806640625,285.1238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812112595885,1.536020022285811e-08,0.0010811960091814,-0.0392711833119392,0.0,0.0,0.0,-0.0124275311827659,60.0,15.677103996276855,-0.0,-9.376896770163513e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7647705078125,0.0,0.0,0.0001014717563521,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626647949219,0.0,0.0,0.000106855033664,299.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77362060546875,0.0,0.0,7.892269059084356e-05,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630615234375,0.0,0.0,0.0001068548735929,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7580871582031,0.0,0.0,0.0005068685277365,285.6817932128906,294.1499938964844,295.0224914550781,293.3309326171875,295.75665283203125,295.04351806640625,285.1238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812112595885,1.536020022285811e-08,0.0010811960091814,-0.0392711833119392,0.0,0.0,0.0,-0.0124275311827659,60.0,15.677103996276855,-0.0,-9.376896770163513e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559509277344,0.0,0.0,0.0001003970537567,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538757324219,0.0,0.0,0.0001057233166648,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76470947265625,0.0,0.0,7.808680675225332e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542724609375,0.0,0.0,0.0001057231565937,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7493591308594,0.0,0.0,0.0005015003262087,285.6708374023437,294.1499938964844,295.0063781738281,293.32745361328125,295.7425537109375,295.029296875,285.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697592515498,1.4021032335165272e-08,0.0010697451652958,-0.035769235342741,0.0,0.0,0.0,-0.0117636509239673,60.0,15.502731323242188,-0.0,-9.179316151630701e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559509277344,0.0,0.0,0.0001003970537567,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538757324219,0.0,0.0,0.0001057233166648,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76470947265625,0.0,0.0,7.808680675225332e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542724609375,0.0,0.0,0.0001057231565937,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7493591308594,0.0,0.0,0.0005015003262087,285.6708374023437,294.1499938964844,295.0063781738281,293.32745361328125,295.7425537109375,295.029296875,285.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697592515498,1.4021032335165272e-08,0.0010697451652958,-0.035769235342741,0.0,0.0,0.0,-0.0117636509239673,60.0,15.502731323242188,-0.0,-9.179316151630701e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74737548828125,0.0,0.0,9.942432370735332e-05,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453308105469,0.0,0.0,0.000104698970972,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560119628906,0.0,0.0,7.733023085165769e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7457275390625,0.0,0.0,0.0001046988181769,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408752441406,0.0,0.0,0.0004966413835063,285.66021728515625,294.1499938964844,294.99005126953125,293.3240661621094,295.72857666015625,295.01513671875,285.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593937477096,1.2808937022157352e-08,0.0010593809420242,-0.0325984619557857,0.0,0.0,0.0,-0.0111627643927931,60.0,15.337162017822266,-0.0,-9.002294376614375e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74737548828125,0.0,0.0,9.942432370735332e-05,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453308105469,0.0,0.0,0.000104698970972,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560119628906,0.0,0.0,7.733023085165769e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7457275390625,0.0,0.0,0.0001046988181769,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408752441406,0.0,0.0,0.0004966413835063,285.66021728515625,294.1499938964844,294.99005126953125,293.3240661621094,295.72857666015625,295.01513671875,285.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593937477096,1.2808937022157352e-08,0.0010593809420242,-0.0325984619557857,0.0,0.0,0.0,-0.0111627643927931,60.0,15.337162017822266,-0.0,-9.002294376614375e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431640625,0.0,0.0,9.898698044708e-05,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411499023437,0.0,0.0,0.0001042384319589,299.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7517395019531,0.0,0.0,7.699007983319461e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74151611328125,0.0,0.0,0.0001042382718878,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366943359375,0.0,0.0,0.0004944568499922,285.655029296875,294.1499938964844,294.9818115234375,293.3223571777344,295.7215881347656,295.0080871582031,285.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547348065301,1.2263984494609304e-08,0.0010547225829213,-0.0311725754290819,0.0,0.0,0.0,-0.0108926156535744,60.0,15.259660720825195,-0.0,-8.923267813543134e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389831542969,0.0,0.0,9.857203986030072e-05,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369689941406,0.0,0.0,0.0001038014670484,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474975585937,0.0,0.0,7.666734018130228e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73736572265625,0.0,0.0,0.0001038013142533,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325744628906,0.0,0.0,0.0004923841333948,285.6499328613281,294.1499938964844,294.9735412597656,293.3207092285156,295.71466064453125,295.0010681152344,285.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503140510991,1.1746938533008232e-08,0.0010503024095669,-0.0298195332288742,0.0,0.0,0.0,-0.0106362989172339,60.0,15.184711456298828,-0.0,-8.848608956668613e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308044433594,0.0,0.0,9.784397116163746e-05,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287902832031,0.0,0.0,0.0001030347775667,299.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391967773437,0.0,0.0,7.610106695210561e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72918701171875,0.0,0.0,0.0001030346247716,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244567871094,0.0,0.0,0.0004887473769485,285.639892578125,294.1499938964844,294.956787109375,293.3174133300781,295.7007751464844,294.98687744140625,285.1708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425534565001,1.0839725561595516e-08,0.0010425425134599,-0.0274450927972793,0.0,0.0,0.0,-0.0101865427568554,60.0,15.046679496765137,-0.0,-8.718370736460201e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308044433594,0.0,0.0,9.784397116163746e-05,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287902832031,0.0,0.0,0.0001030347775667,299.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391967773437,0.0,0.0,7.610106695210561e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72918701171875,0.0,0.0,0.0001030346247716,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244567871094,0.0,0.0,0.0004887473769485,285.639892578125,294.1499938964844,294.956787109375,293.3174133300781,295.7007751464844,294.98687744140625,285.1708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425534565001,1.0839725561595516e-08,0.0010425425134599,-0.0274450927972793,0.0,0.0,0.0,-0.0101865427568554,60.0,15.046679496765137,-0.0,-8.718370736460201e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227783203125,0.0,0.0,9.723514813231304e-05,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207946777344,0.0,0.0,0.0001023936492856,299.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310485839844,0.0,0.0,7.562752580270171e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211608886719,0.0,0.0,0.0001023934964905,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71649169921875,0.0,0.0,0.0004857062303926,285.630126953125,294.1499938964844,294.9397888183594,293.3141784667969,295.6869506835937,294.97265625,285.1824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360655141994,1.0081088852587072e-08,0.0010360555024817,-0.0254591703414917,0.0,0.0,0.0,-0.0098104532808065,60.0,14.923771858215332,-0.0,-8.610201263081765e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227783203125,0.0,0.0,9.723514813231304e-05,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207946777344,0.0,0.0,0.0001023936492856,299.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310485839844,0.0,0.0,7.562752580270171e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211608886719,0.0,0.0,0.0001023934964905,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71649169921875,0.0,0.0,0.0004857062303926,285.630126953125,294.1499938964844,294.9397888183594,293.3141784667969,295.6869506835937,294.97265625,285.1824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360655141994,1.0081088852587072e-08,0.0010360555024817,-0.0254591703414917,0.0,0.0,0.0,-0.0098104532808065,60.0,14.923771858215332,-0.0,-8.610201263081765e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71490478515625,0.0,0.0,9.673934255260974e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71295166015625,0.0,0.0,0.0001018715338432,299.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230834960937,0.0,0.0,7.524190004914999e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133178710937,0.0,0.0,0.000101871388324,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087097167969,0.0,0.0,0.0004832296399399,285.6206359863281,294.1499938964844,294.9225158691406,293.3110046386719,295.6731262207031,294.958251953125,285.1940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307817719876,9.463279937449444e-09,0.0010307722259312,-0.0238416772335767,0.0,0.0,0.0,-0.0095041776075959,60.0,14.816052436828612,-0.0,-8.522610528416409e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71490478515625,0.0,0.0,9.673934255260974e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71295166015625,0.0,0.0,0.0001018715338432,299.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230834960937,0.0,0.0,7.524190004914999e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133178710937,0.0,0.0,0.000101871388324,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087097167969,0.0,0.0,0.0004832296399399,285.6206359863281,294.1499938964844,294.9225158691406,293.3110046386719,295.6731262207031,294.958251953125,285.1940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307817719876,9.463279937449444e-09,0.0010307722259312,-0.0238416772335767,0.0,0.0,0.0,-0.0095041776075959,60.0,14.816052436828612,-0.0,-8.522610528416409e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,9.647358092479408e-05,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080078125,0.0,0.0,0.0001015916714095,299.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7180480957031,0.0,0.0,7.503519009333104e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083740234375,0.0,0.0,0.0001015915258903,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70379638671875,0.0,0.0,0.0004819021269213,285.6146545410156,294.1499938964844,294.9112854003906,293.3090209960937,295.66424560546875,294.94891357421875,285.20147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279497364535,9.132118172772152e-09,0.0010279405396431,-0.0229745805263519,0.0,0.0,0.0,-0.0093400068581104,60.0,14.754276275634766,-0.0,-8.47584402663415e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071838378906,0.0,0.0,9.634578600525856e-05,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70526123046875,0.0,0.0,0.0001014570952975,299.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152709960937,0.0,0.0,7.49358005123213e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70562744140625,0.0,0.0,0.0001014569497783,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010803222656,0.0,0.0,0.0004812638217117,285.6113586425781,294.1499938964844,294.9049072265625,293.30792236328125,295.6592712402344,294.94354248046875,285.20562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265875607728,8.972877552082537e-09,0.0010265785967931,-0.0225576162338256,0.0,0.0,0.0,-0.0092610623687505,60.0,14.722553253173828,-0.0,-8.45340153432517e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.703369140625,0.0,0.0,9.618562762625515e-05,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7014465332031,0.0,0.0,0.0001012884386,299.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113952636719,0.0,0.0,7.481122884200886e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7018127441406,0.0,0.0,0.0001012882930808,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972961425781,0.0,0.0,0.0004804638156201,285.6068115234375,294.1499938964844,294.89599609375,293.306396484375,295.65234375,294.9360656738281,285.2113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248820763081,8.773303861175918e-09,0.0010248733451589,-0.0220350213348865,0.0,0.0,0.0,-0.0091621316969394,60.0,14.681073188781738,-0.0,-8.425316622151514e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6995849609375,0.0,0.0,9.604509978089482e-05,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976928710937,0.0,0.0,0.0001011404456221,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70758056640625,0.0,0.0,7.470192213077098e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69805908203125,0.0,0.0,0.0001011403073789,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935729980469,0.0,0.0,0.0004797618603333,285.602294921875,294.1499938964844,294.8869934082031,293.3049011230469,295.6454162597656,294.9284973144531,285.2171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233845096081,8.598181722163645e-09,0.0010233758948743,-0.0215764418244361,0.0,0.0,0.0,-0.0090753166005015,60.0,14.642451286315918,-0.0,-8.400711237754876e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.692138671875,0.0,0.0,9.582406346453354e-05,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902770996094,0.0,0.0,0.000100907687738,299.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,7.453000580426306e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6906433105469,0.0,0.0,0.0001009075422189,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68621826171875,0.0,0.0,0.0004786577774211,285.5934753417969,294.1499938964844,294.8686828613281,293.3019714355469,295.6315002441406,294.9129638671875,285.22857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210269829258,8.322735389754143e-09,0.0010210186010226,-0.0208551250398159,0.0,0.0,0.0,-0.008938755840063,60.0,14.574010848999023,-0.0,-8.362083292468014e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.692138671875,0.0,0.0,9.582406346453354e-05,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902770996094,0.0,0.0,0.000100907687738,299.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,7.453000580426306e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6906433105469,0.0,0.0,0.0001009075422189,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68621826171875,0.0,0.0,0.0004786577774211,285.5934753417969,294.1499938964844,294.8686828613281,293.3019714355469,295.6315002441406,294.9129638671875,285.22857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210269829258,8.322735389754143e-09,0.0010210186010226,-0.0208551250398159,0.0,0.0,0.0,-0.008938755840063,60.0,14.574010848999023,-0.0,-8.362083292468014e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6848449707031,0.0,0.0,9.567859524395315e-05,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829833984375,0.0,0.0,0.0001007544997264,299.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.692626953125,0.0,0.0,7.44168646633625e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.683349609375,0.0,0.0,0.0001007543614832,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.678955078125,0.0,0.0,0.0004779312002938,285.5848388671875,294.1499938964844,294.8500061035156,293.2991027832031,295.6175231933594,294.8968505859375,285.239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194762144237,8.141444851617052e-09,0.0010194680653512,-0.0203803591430187,0.0,0.0,0.0,-0.0088488804176449,60.0,14.516534805297852,-0.0,-8.336707679745815e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6848449707031,0.0,0.0,9.567859524395315e-05,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829833984375,0.0,0.0,0.0001007544997264,299.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.692626953125,0.0,0.0,7.44168646633625e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.683349609375,0.0,0.0,0.0001007543614832,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.678955078125,0.0,0.0,0.0004779312002938,285.5848388671875,294.1499938964844,294.8500061035156,293.2991027832031,295.6175231933594,294.8968505859375,285.239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194762144237,8.141444851617052e-09,0.0010194680653512,-0.0203803591430187,0.0,0.0,0.0,-0.0088488804176449,60.0,14.516534805297852,-0.0,-8.336707679745815e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776428222656,0.0,0.0,9.560523176332936e-05,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67584228515625,0.0,0.0,0.0001006772363325,299.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853332519531,0.0,0.0,7.435979932779446e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761779785156,0.0,0.0,0.0001006770980893,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718444824219,0.0,0.0,0.0004775647539645,285.576416015625,294.1499938964844,294.8268127441406,293.29351806640625,295.6033935546875,294.8792724609375,285.2513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018693903461,8.049986455205271e-09,0.0010186858708038,-0.0201408416032791,0.0,0.0,0.0,-0.0088035408407449,60.0,14.466551780700684,-0.0,-8.323920752673075e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776428222656,0.0,0.0,9.560523176332936e-05,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67584228515625,0.0,0.0,0.0001006772363325,299.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853332519531,0.0,0.0,7.435979932779446e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761779785156,0.0,0.0,0.0001006770980893,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718444824219,0.0,0.0,0.0004775647539645,285.576416015625,294.1499938964844,294.8268127441406,293.29351806640625,295.6033935546875,294.8792724609375,285.2513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018693903461,8.049986455205271e-09,0.0010186858708038,-0.0201408416032791,0.0,0.0,0.0,-0.0088035408407449,60.0,14.466551780700684,-0.0,-8.323920752673075e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67059326171875,0.0,0.0,9.55922223511152e-05,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687927246094,0.0,0.0,0.0001006635284284,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781616210937,0.0,0.0,7.434967847075313e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66912841796875,0.0,0.0,0.0001006633974611,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66485595703125,0.0,0.0,0.0004774998233187,285.56817626953125,294.1499938964844,294.7954406738281,293.2826538085937,295.5889892578125,294.8585510253906,285.2626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185545543208,8.0337301255895e-09,0.0010185465216636,-0.0200982689857482,0.0,0.0,0.0,-0.0087954802438616,60.0,14.419045448303224,-0.0,-8.32164914754685e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67059326171875,0.0,0.0,9.55922223511152e-05,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687927246094,0.0,0.0,0.0001006635284284,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781616210937,0.0,0.0,7.434967847075313e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66912841796875,0.0,0.0,0.0001006633974611,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66485595703125,0.0,0.0,0.0004774998233187,285.56817626953125,294.1499938964844,294.7954406738281,293.2826538085937,295.5889892578125,294.8585510253906,285.2626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185545543208,8.0337301255895e-09,0.0010185465216636,-0.0200982689857482,0.0,0.0,0.0,-0.0087954802438616,60.0,14.419045448303224,-0.0,-8.32164914754685e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6670837402344,0.0,0.0,9.560261241858824e-05,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653137207031,0.0,0.0,0.0001006744714686,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67462158203125,0.0,0.0,7.435775478370488e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656494140625,0.0,0.0,0.0001006743332254,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614074707031,0.0,0.0,0.0004775517445523,285.5641174316406,294.1499938964844,294.7768859863281,293.2753601074219,295.5816345214844,294.84649658203125,285.2682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186657309532,8.046653121596137e-09,0.001018657698296,-0.0201321113854646,0.0,0.0,0.0,-0.0088018886744976,60.0,14.39508819580078,-0.0,-8.323454636638419e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66363525390625,0.0,0.0,9.561744082020596e-05,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.661865234375,0.0,0.0,0.0001006900783977,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711120605469,0.0,0.0,7.436928717652336e-05,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622009277344,0.0,0.0,0.0001006899474305,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.657958984375,0.0,0.0,0.0004776258138008,285.56011962890625,294.1499938964844,294.7565002441406,293.2668762207031,295.5741577148437,294.83331298828125,285.2738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188234737142,8.065101475551728e-09,0.001018815441057,-0.0201804265379905,0.0,0.0,0.0,-0.0088110351935029,60.0,14.37040901184082,-0.0,-8.32603319622649e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65679931640625,0.0,0.0,9.564233914716168e-05,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.655029296875,0.0,0.0,0.000100716293673,299.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641845703125,0.0,0.0,7.43886484997347e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553649902344,0.0,0.0,0.0001007161627057,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512145996094,0.0,0.0,0.000477750232676,285.55224609375,294.1499938964844,294.71063232421875,293.2465209960937,295.55877685546875,294.8026733398437,285.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190877364948,8.096078474295611e-09,0.0010190797038376,-0.0202615521848201,0.0,0.0,0.0,-0.0088263880461454,60.0,14.31662940979004,-0.0,-8.330363954200949e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65679931640625,0.0,0.0,9.564233914716168e-05,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.655029296875,0.0,0.0,0.000100716293673,299.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641845703125,0.0,0.0,7.43886484997347e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553649902344,0.0,0.0,0.0001007161627057,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512145996094,0.0,0.0,0.000477750232676,285.55224609375,294.1499938964844,294.71063232421875,293.2465209960937,295.55877685546875,294.8026733398437,285.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190877364948,8.096078474295611e-09,0.0010190797038376,-0.0202615521848201,0.0,0.0,0.0,-0.0088263880461454,60.0,14.31662940979004,-0.0,-8.330363954200949e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500549316406,0.0,0.0,9.563769708620384e-05,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483459472656,0.0,0.0,0.0001007114042295,299.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573791503906,0.0,0.0,7.438503962475806e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,0.0001007112732622,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0004777270951308,285.5445861816406,294.1499938964844,294.6584777832031,293.22198486328125,295.54278564453125,294.7663879394531,285.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190381435677,8.090252912040796e-09,0.0010190301109105,-0.0202462952584028,0.0,0.0,0.0,-0.0088235018774867,60.0,14.254180908203123,-0.0,-8.329548961683032e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500549316406,0.0,0.0,9.563769708620384e-05,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483459472656,0.0,0.0,0.0001007114042295,299.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573791503906,0.0,0.0,7.438503962475806e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,0.0001007112732622,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0004777270951308,285.5445861816406,294.1499938964844,294.6584777832031,293.22198486328125,295.54278564453125,294.7663879394531,285.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190381435677,8.090252912040796e-09,0.0010190301109105,-0.0202462952584028,0.0,0.0,0.0,-0.0088235018774867,60.0,14.254180908203123,-0.0,-8.329548961683032e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
