time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878260,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434936523437,0.0,0.0,9.556625445839018e-05,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417541503906,0.0,0.0,0.0001006361635518,299.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65069580078125,0.0,0.0,7.432947313645855e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64208984375,0.0,0.0,0.0001006360398605,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380310058594,0.0,0.0,0.0004773702530656,285.537109375,294.1499938964844,294.6006774902344,293.193603515625,295.5260009765625,294.7245483398437,285.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182767873629,8.001193485540625e-09,0.0010182688711211,-0.0200130585581064,0.0,0.0,0.0,-0.008779352530837,60.0,14.178707122802734,-0.0,-8.317103095123458e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434936523437,0.0,0.0,9.556625445839018e-05,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417541503906,0.0,0.0,0.0001006361635518,299.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65069580078125,0.0,0.0,7.432947313645855e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64208984375,0.0,0.0,0.0001006360398605,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380310058594,0.0,0.0,0.0004773702530656,285.537109375,294.1499938964844,294.6006774902344,293.193603515625,295.5260009765625,294.7245483398437,285.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182767873629,8.001193485540625e-09,0.0010182688711211,-0.0200130585581064,0.0,0.0,0.0,-0.008779352530837,60.0,14.178707122802734,-0.0,-8.317103095123458e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388244628906,0.0,0.0,9.54509450821206e-05,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371154785156,0.0,0.0,0.0001005147423711,299.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459655761719,0.0,0.0,7.423978240694851e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.637451171875,0.0,0.0,0.0001005146114039,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0004767942882608,285.5318298339844,294.1499938964844,294.5558776855469,293.17095947265625,295.5134582519531,294.6914367675781,285.3153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170502355322,7.857497763552601e-09,0.0010170424357056,-0.0196367241442203,0.0,0.0,0.0,-0.0087081277742981,60.0,14.114815711975098,-0.0,-8.297040210436536e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63702392578125,0.0,0.0,9.538945596432312e-05,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63531494140625,0.0,0.0,0.0001004499863483,299.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441345214844,0.0,0.0,7.419195753755048e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356506347656,0.0,0.0,0.0001004498553811,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63165283203125,0.0,0.0,0.000476487155538,285.5298156738281,294.1499938964844,294.5378112792969,293.1617126464844,295.5084533691406,294.6781616210937,285.3183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016394002363,7.780870170392973e-09,0.0010163862025365,-0.0194360390305519,0.0,0.0,0.0,-0.0086701354011893,60.0,14.087183952331545,-0.0,-8.286351516062498e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338195800781,0.0,0.0,9.52548289205879e-05,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63214111328125,0.0,0.0,0.0001003082143142,299.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408996582031,0.0,0.0,7.408724923152477e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324768066406,0.0,0.0,0.000100308090623,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62847900390625,0.0,0.0,0.0004758146824315,285.5262451171875,294.1499938964844,294.50469970703125,293.14459228515625,295.4994201660156,294.65350341796875,285.3238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149603476747,7.613117247728951e-09,0.0010149526642635,-0.018996687605977,0.0,0.0,0.0,-0.0085869776085019,60.0,14.0345458984375,-0.0,-8.26297608114146e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63067626953125,0.0,0.0,9.508927178103475e-05,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289978027344,0.0,0.0,0.0001001338750938,299.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377258300781,0.0,0.0,7.395847933366895e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293334960937,0.0,0.0,0.0001001337514026,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253662109375,0.0,0.0,0.0004749877261929,285.522705078125,294.1499938964844,294.4705505371094,293.1267395019531,295.4901428222656,294.6282043457031,285.3293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131964227184,7.406820490274413e-09,0.0010131889721378,-0.0184563715010881,0.0,0.0,0.0,-0.0084847090765833,60.0,13.976902961730955,-0.0,-8.234274417873166e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62451171875,0.0,0.0,9.467136987950651e-05,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62286376953125,0.0,0.0,9.969380334950984e-05,299.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6314697265625,0.0,0.0,7.363344775512815e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231689453125,0.0,0.0,9.96936796582304e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192626953125,0.0,0.0,0.0004729002830572,285.515869140625,294.1499938964844,294.3995056152344,293.0889892578125,295.4708251953125,294.5765075683594,285.3403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087436530739,6.886107239978401e-09,0.0010087367845699,-0.0170924980193376,0.0,0.0,0.0,-0.0082265706732869,60.0,13.845123291015623,-0.0,-8.162052012039568e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62451171875,0.0,0.0,9.467136987950651e-05,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62286376953125,0.0,0.0,9.969380334950984e-05,299.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6314697265625,0.0,0.0,7.363344775512815e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231689453125,0.0,0.0,9.96936796582304e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192626953125,0.0,0.0,0.0004729002830572,285.515869140625,294.1499938964844,294.3995056152344,293.0889892578125,295.4708251953125,294.5765075683594,285.3403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087436530739,6.886107239978401e-09,0.0010087367845699,-0.0170924980193376,0.0,0.0,0.0,-0.0082265706732869,60.0,13.845123291015623,-0.0,-8.162052012039568e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184997558594,0.0,0.0,9.40628015086986e-05,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61688232421875,0.0,0.0,9.905294427881016e-05,299.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253662109375,0.0,0.0,7.316011033253744e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,9.905282786348836e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6133117675781,0.0,0.0,0.0004698604170698,285.5092163085937,294.1499938964844,294.3253173828125,293.04888916015625,295.4506530761719,294.525634765625,285.3511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002260716632,6.127841345460183e-09,0.0010022545466199,-0.0151062477380037,0.0,0.0,0.0,-0.0078506749123334,60.0,13.690704345703123,-0.0,-8.057449463194646e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184997558594,0.0,0.0,9.40628015086986e-05,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61688232421875,0.0,0.0,9.905294427881016e-05,299.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253662109375,0.0,0.0,7.316011033253744e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,9.905282786348836e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6133117675781,0.0,0.0,0.0004698604170698,285.5092163085937,294.1499938964844,294.3253173828125,293.04888916015625,295.4506530761719,294.525634765625,285.3511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002260716632,6.127841345460183e-09,0.0010022545466199,-0.0151062477380037,0.0,0.0,0.0,-0.0078506749123334,60.0,13.690704345703123,-0.0,-8.057449463194646e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6126403808594,0.0,0.0,9.32845869101584e-05,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6110534667969,0.0,0.0,9.823343862080948e-05,299.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194152832031,0.0,0.0,7.255483069457114e-05,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6113586425781,0.0,0.0,9.823332220548764e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075439453125,0.0,0.0,0.0004659731057472,285.5028381347656,294.1499938964844,294.24859619140625,293.0067749023437,295.4296875,294.4779357910156,285.3619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939691517502,5.158214744227507e-09,0.000993964029476,-0.0125660952180624,0.0,0.0,0.0,-0.007369992788881,60.0,13.512131690979004,-0.0,-7.92467105270589e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6126403808594,0.0,0.0,9.32845869101584e-05,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6110534667969,0.0,0.0,9.823343862080948e-05,299.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194152832031,0.0,0.0,7.255483069457114e-05,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6113586425781,0.0,0.0,9.823332220548764e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075439453125,0.0,0.0,0.0004659731057472,285.5028381347656,294.1499938964844,294.24859619140625,293.0067749023437,295.4296875,294.4779357910156,285.3619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939691517502,5.158214744227507e-09,0.000993964029476,-0.0125660952180624,0.0,0.0,0.0,-0.007369992788881,60.0,13.512131690979004,-0.0,-7.92467105270589e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6069641113281,0.0,0.0,9.25495842238888e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053771972656,0.0,0.0,9.745944407768548e-05,299.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136474609375,0.0,0.0,7.198315870482475e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056823730469,0.0,0.0,9.745932766236363e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018981933594,0.0,0.0,0.0004623016866389,285.49664306640625,294.1499938964844,294.1700134277344,292.9630432128906,295.4078369140625,294.4358215332031,285.3727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861339349299,4.2424304069754726e-09,0.000986129627563,-0.0101667754352092,0.0,0.0,0.0,-0.0069159814156591,60.0,13.326080322265623,-0.0,-7.800278467584577e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6069641113281,0.0,0.0,9.25495842238888e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053771972656,0.0,0.0,9.745944407768548e-05,299.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136474609375,0.0,0.0,7.198315870482475e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056823730469,0.0,0.0,9.745932766236363e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018981933594,0.0,0.0,0.0004623016866389,285.49664306640625,294.1499938964844,294.1700134277344,292.9630432128906,295.4078369140625,294.4358215332031,285.3727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861339349299,4.2424304069754726e-09,0.000986129627563,-0.0101667754352092,0.0,0.0,0.0,-0.0069159814156591,60.0,13.326080322265623,-0.0,-7.800278467584577e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041564941406,0.0,0.0,9.219703497365116e-05,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025695800781,0.0,0.0,9.708818834042177e-05,299.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108093261719,0.0,0.0,7.170894969021901e-05,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028747558594,0.0,0.0,9.708807192509994e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59912109375,0.0,0.0,0.0004605406429618,285.4935913085937,294.1499938964844,294.13018798828125,292.9407043457031,295.396728515625,294.4163513183594,285.3780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823779109865,3.8031733318177885e-09,0.0009823741856962,-0.0090158740058541,0.0,0.0,0.0,-0.0066982256248593,60.0,13.232440948486328,-0.0,-7.740962360003324e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014099121094,0.0,0.0,9.18814039323479e-05,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.599853515625,0.0,0.0,9.675580804469064e-05,299.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080322265625,0.0,0.0,7.146345888031647e-05,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001281738281,0.0,0.0,9.675569890532644e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.596435546875,0.0,0.0,0.0004589640302583,285.4906616210937,294.1499938964844,294.09014892578125,292.9180908203125,295.38525390625,294.3988952636719,285.3834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790147887542,3.409914572927164e-09,0.0009790114127099,-0.0079854624345898,0.0,0.0,0.0,-0.0065032704733312,60.0,13.140581130981444,-0.0,-7.688048953014005e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960388183594,0.0,0.0,9.131848491961136e-05,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.594482421875,0.0,0.0,9.61630285019055e-05,299.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025695800781,0.0,0.0,7.102563540684059e-05,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59478759765625,0.0,0.0,9.616291936254127e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910949707031,0.0,0.0,0.0004561521927826,285.4848937988281,294.1499938964844,294.0096435546875,292.8722839355469,295.36163330078125,294.3670959472656,285.3940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730149758979,2.7085451659303317e-09,0.0009730122983455,-0.0061476854607462,0.0,0.0,0.0,-0.0061555630527436,60.0,12.962676048278809,-0.0,-7.59413012474397e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960388183594,0.0,0.0,9.131848491961136e-05,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.594482421875,0.0,0.0,9.61630285019055e-05,299.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025695800781,0.0,0.0,7.102563540684059e-05,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59478759765625,0.0,0.0,9.616291936254127e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910949707031,0.0,0.0,0.0004561521927826,285.4848937988281,294.1499938964844,294.0096435546875,292.8722839355469,295.36163330078125,294.3670959472656,285.3940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730149758979,2.7085451659303317e-09,0.0009730122983455,-0.0061476854607462,0.0,0.0,0.0,-0.0061555630527436,60.0,12.962676048278809,-0.0,-7.59413012474397e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907592773437,0.0,0.0,9.085338388103992e-05,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892333984375,0.0,0.0,9.567324741510674e-05,299.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59722900390625,0.0,0.0,7.066388207022101e-05,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,9.567313827574252e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859069824219,0.0,0.0,0.0004538289504125,285.47930908203125,294.1499938964844,293.9291687011719,292.8260498046875,295.3372497558594,294.3408203125,285.4045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680585353635,2.129050269417121e-09,0.00096805638168,-0.004629204981029,0.0,0.0,0.0,-0.0058682793751358,60.0,12.79417324066162,-0.0,-7.51696589418316e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907592773437,0.0,0.0,9.085338388103992e-05,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892333984375,0.0,0.0,9.567324741510674e-05,299.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59722900390625,0.0,0.0,7.066388207022101e-05,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,9.567313827574252e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859069824219,0.0,0.0,0.0004538289504125,285.47930908203125,294.1499938964844,293.9291687011719,292.8260498046875,295.3372497558594,294.3408203125,285.4045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680585353635,2.129050269417121e-09,0.00096805638168,-0.004629204981029,0.0,0.0,0.0,-0.0058682793751358,60.0,12.79417324066162,-0.0,-7.51696589418316e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856628417969,0.0,0.0,9.052611858351156e-05,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841369628906,0.0,0.0,9.532861440675332e-05,299.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.592041015625,0.0,0.0,7.040933996904641e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844421386719,0.0,0.0,9.532850526738912e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5808410644531,0.0,0.0,0.0004521942173596,285.47393798828125,294.1499938964844,293.84930419921875,292.7797546386719,295.3118896484375,294.3207397460937,285.4150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645707905292,1.721281783773065e-09,0.0009645690442994,-0.0035606883466243,0.0,0.0,0.0,-0.005666128359735,60.0,12.64066219329834,-0.0,-7.462904250132851e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856628417969,0.0,0.0,9.052611858351156e-05,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841369628906,0.0,0.0,9.532861440675332e-05,299.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.592041015625,0.0,0.0,7.040933996904641e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844421386719,0.0,0.0,9.532850526738912e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5808410644531,0.0,0.0,0.0004521942173596,285.47393798828125,294.1499938964844,293.84930419921875,292.7797546386719,295.3118896484375,294.3207397460937,285.4150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645707905292,1.721281783773065e-09,0.0009645690442994,-0.0035606883466243,0.0,0.0,0.0,-0.005666128359735,60.0,12.64066219329834,-0.0,-7.462904250132851e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518798828125,0.0,0.0,9.022494486998768e-05,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502319335937,0.0,0.0,9.501146269030868e-05,299.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574645996094,0.0,0.0,7.017509778961539e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509338378906,0.0,0.0,9.501136082690208e-05,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475158691406,0.0,0.0,0.0004506898403633,285.4266967773437,294.1499938964844,293.7862854003906,292.74298095703125,295.2789001464844,294.3026123046875,285.4239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011787773109972,1.5638065287149061e-09,0.0011787756811827,-0.0029324856586754,0.0,0.0,0.0,-0.0066715693101286,60.0,14.172541618347168,-0.0,-7.4133282623734e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467834472656,0.0,0.0,9.020966535899788e-05,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5451354980469,0.0,0.0,9.499537554802372e-05,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522766113281,0.0,0.0,7.016320887487382e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458984375,0.0,0.0,9.499526640865952e-05,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425109863281,0.0,0.0,0.0004506135301198,285.4197998046875,294.1499938964844,293.7707214355469,292.7338256835937,295.27197265625,294.2989196777344,285.4259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011222744360566,1.4883337895454927e-09,0.0011222729226574,-0.0027905711904168,0.0,0.0,0.0,-0.0063533773645758,60.0,14.135916709899902,-0.0,-7.410816493802487e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54425048828125,0.0,0.0,9.018973651109265e-05,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426025390625,0.0,0.0,9.49743771343492e-05,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497131347656,0.0,0.0,7.014770380919799e-05,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433654785156,0.0,0.0,9.49742752709426e-05,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400085449219,0.0,0.0,0.0004505139659158,285.41729736328125,294.1499938964844,293.7320861816406,292.71112060546875,295.2721862792969,294.2739562988281,285.4310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630861459299,1.3042512625460743e-09,0.0009630848653614,-0.0024658066686242,0.0,0.0,0.0,-0.005469852592796,60.0,12.71550464630127,-0.0,-7.40753947070516e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417785644531,0.0,0.0,9.012313967105e-05,298.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401306152344,0.0,0.0,9.49042514548637e-05,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54718017578125,0.0,0.0,7.009590626694262e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408935546875,0.0,0.0,9.49041495914571e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375671386719,0.0,0.0,0.0004501813091337,285.4148254394531,294.1499938964844,293.6940002441406,292.68865966796875,295.258544921875,294.2677001953125,285.4361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602787904441,1.219165879362549e-09,0.0009602775680832,-0.0022449248936027,0.0,0.0,0.0,-0.0054172184318304,60.0,12.525323867797852,-0.0,-7.396602086373606e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362854003906,0.0,0.0,9.003652667161077e-05,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,9.48130400502123e-05,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416259765625,0.0,0.0,7.00285381753929e-05,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354309082031,0.0,0.0,9.48129381868057e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321350097656,0.0,0.0,0.000449748680694,285.4099426269531,294.1499938964844,293.61981201171875,292.6446838378906,295.2327880859375,294.2568359375,285.4463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000895213917829,1.046979059005082e-09,0.0008952128700911,-0.0018573098350316,0.0,0.0,0.0,-0.0050122053362429,60.0,11.906768798828123,-0.0,-7.382386968401988e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362854003906,0.0,0.0,9.003652667161077e-05,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,9.48130400502123e-05,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416259765625,0.0,0.0,7.00285381753929e-05,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354309082031,0.0,0.0,9.48129381868057e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321350097656,0.0,0.0,0.000449748680694,285.4099426269531,294.1499938964844,293.61981201171875,292.6446838378906,295.2327880859375,294.2568359375,285.4463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000895213917829,1.046979059005082e-09,0.0008952128700911,-0.0018573098350316,0.0,0.0,0.0,-0.0050122053362429,60.0,11.906768798828123,-0.0,-7.382386968401988e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587158203125,0.0,0.0,9.003176091937348e-05,298.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55718994140625,0.0,0.0,9.480801963945852e-05,299.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646057128906,0.0,0.0,7.002483471296728e-05,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575866699219,0.0,0.0,9.480791777605192e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55419921875,0.0,0.0,0.0004497249319683,285.44012451171875,294.1499938964844,293.5487670898437,292.6023254394531,295.2123718261719,294.24658203125,285.4563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006627229158766,8.082038926993103e-10,0.0006627221009694,-0.0014620582805946,0.0,0.0,0.0,-0.0037354733794927,60.0,10.01813507080078,-0.0,-7.381602529221709e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587158203125,0.0,0.0,9.003176091937348e-05,298.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55718994140625,0.0,0.0,9.480801963945852e-05,299.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646057128906,0.0,0.0,7.002483471296728e-05,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575866699219,0.0,0.0,9.480791777605192e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55419921875,0.0,0.0,0.0004497249319683,285.44012451171875,294.1499938964844,293.5487670898437,292.6023254394531,295.2123718261719,294.24658203125,285.4563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006627229158766,8.082038926993103e-10,0.0006627221009694,-0.0014620582805946,0.0,0.0,0.0,-0.0037354733794927,60.0,10.01813507080078,-0.0,-7.381602529221709e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682373046875,0.0,0.0,3.689085497171618e-05,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668029785156,0.0,0.0,3.8847945688758045e-05,299.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743713378906,0.0,0.0,2.8692940759356134e-05,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669860839844,0.0,0.0,3.884790203301236e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635681152344,0.0,0.0,0.0001842765050241,285.4543762207031,294.1499938964844,293.48150634765625,292.5619506835937,295.180908203125,294.23419189453125,285.46636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005223870975896,6.21157625335655e-10,0.0005223864573054,-0.0011106469901278,0.0,0.0,0.0,-0.0029227063059806,60.0,8.539582252502441,-0.0,-1.2393570614221971e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682373046875,0.0,0.0,3.689085497171618e-05,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668029785156,0.0,0.0,3.8847945688758045e-05,299.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743713378906,0.0,0.0,2.8692940759356134e-05,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669860839844,0.0,0.0,3.884790203301236e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635681152344,0.0,0.0,0.0001842765050241,285.4543762207031,294.1499938964844,293.48150634765625,292.5619506835937,295.180908203125,294.23419189453125,285.46636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005223870975896,6.21157625335655e-10,0.0005223864573054,-0.0011106469901278,0.0,0.0,0.0,-0.0029227063059806,60.0,8.539582252502441,-0.0,-1.2393570614221971e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493835449219,0.0,0.0,9.05613778741099e-05,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482849121094,0.0,0.0,9.536572906654328e-05,299.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.657470703125,0.0,0.0,7.043675577733666e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,9.536562720313668e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435546875,0.0,0.0,0.0004523704992607,285.5720520019531,294.1499938964844,293.41864013671875,292.5240478515625,295.0508117675781,294.12457275390625,285.47589111328125,0.0,0.0,0.0,0.0,1.0,1.0,0.0011928904568776,-3.9624295511409e-10,-0.0011928901076316,-0.0001511612499598,0.0,0.0,0.0,0.0061370739713311,60.0,8.067229270935059,-0.0,-7.468695173429296e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493835449219,0.0,0.0,9.05613778741099e-05,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482849121094,0.0,0.0,9.536572906654328e-05,299.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.657470703125,0.0,0.0,7.043675577733666e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,9.536562720313668e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435546875,0.0,0.0,0.0004523704992607,285.5720520019531,294.1499938964844,293.41864013671875,292.5240478515625,295.0508117675781,294.12457275390625,285.47589111328125,0.0,0.0,0.0,0.0,1.0,1.0,0.0011928904568776,-3.9624295511409e-10,-0.0011928901076316,-0.0001511612499598,0.0,0.0,0.0,0.0061370739713311,60.0,8.067229270935059,-0.0,-7.468695173429296e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459655761719,0.0,0.0,2.6055315174744464e-05,298.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448669433594,0.0,0.0,2.743757067946717e-05,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65399169921875,0.0,0.0,2.0265282728360035e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,2.7437541575636715e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64019775390625,0.0,0.0,0.0001301510201301,285.56671142578125,294.1499938964844,293.3890686035156,292.5061340332031,295.0214538574219,294.1241455078125,285.4808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002500805130694,3.1965066704664475e-10,0.0002500801929272,-0.0005902868579141,0.0,0.0,0.0,-0.0014128418406471,60.0,7.313782215118408,-0.0,-6.182318657010911e-09,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64678955078125,0.0,0.0,1.9786772099905647e-05,298.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64569091796875,0.0,0.0,2.083647450490389e-05,299.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548156738281,0.0,0.0,1.538973992865067e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64471435546875,0.0,0.0,2.0836452677031048e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409912109375,0.0,0.0,9.883851453196256e-05,285.5675048828125,294.1499938964844,293.3608093261719,292.4889831542969,295.01788330078125,294.1246337890625,285.4858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002108305052388,2.6369634253953217e-10,0.0002108302433043,-0.0004824319621548,0.0,0.0,0.0,-0.0011875486234202,60.0,5.732944965362549,-0.0,-3.5654028618381517e-09,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64898681640625,0.0,0.0,1.1326096682751086e-05,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478881835937,0.0,0.0,1.1926955266972072e-05,299.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65704345703125,0.0,0.0,8.809202881820966e-06,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,1.1926942534046248e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6431579589844,0.0,0.0,5.657590736518614e-05,285.5704345703125,294.1499938964844,293.30865478515625,292.4572448730469,295.0140380859375,294.1257629394531,285.4953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001206833112519,1.5094409056004563e-10,0.0001206831584568,-0.0002761514915619,0.0,0.0,0.0,-0.0006797743844799,60.0,3.8454763889312735,-0.0,-1.1682055323092302e-09,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64898681640625,0.0,0.0,1.1326096682751086e-05,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478881835937,0.0,0.0,1.1926955266972072e-05,299.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65704345703125,0.0,0.0,8.809202881820966e-06,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,1.1926942534046248e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6431579589844,0.0,0.0,5.657590736518614e-05,285.5704345703125,294.1499938964844,293.30865478515625,292.4572448730469,295.0140380859375,294.1257629394531,285.4953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001206833112519,1.5094409056004563e-10,0.0001206831584568,-0.0002761514915619,0.0,0.0,0.0,-0.0006797743844799,60.0,3.8454763889312735,-0.0,-1.1682055323092302e-09,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496887207031,0.0,0.0,5.81165477342438e-06,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,6.119967565609841e-06,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65777587890625,0.0,0.0,4.5201841203379445e-06,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,6.119961199146928e-06,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64385986328125,0.0,0.0,2.9030268706264906e-05,285.5715026855469,294.1499938964844,293.2628173828125,292.42919921875,295.01275634765625,294.1263122558594,285.5046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-6.192539149196818e-05,7.74528427505139e-11,6.192531145643443e-05,-0.0001416995073668,0.0,0.0,0.0,-0.0003488078364171,60.0,2.770569324493408,-0.0,-3.0758015578946635e-10,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
