time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880600,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496887207031,0.0,0.0,5.81165477342438e-06,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,6.119967565609841e-06,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65777587890625,0.0,0.0,4.5201841203379445e-06,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,6.119961199146928e-06,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64385986328125,0.0,0.0,2.9030268706264906e-05,285.5715026855469,294.1499938964844,293.2628173828125,292.42919921875,295.01275634765625,294.1263122558594,285.5046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-6.192539149196818e-05,7.74528427505139e-11,6.192531145643443e-05,-0.0001416995073668,0.0,0.0,0.0,-0.0003488078364171,60.0,2.770569324493408,-0.0,-3.0758015578946635e-10,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496887207031,0.0,0.0,2.510012109269155e-06,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485900878906,0.0,0.0,2.6431700916873524e-06,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65777587890625,0.0,0.0,1.9522351522027748e-06,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475524902344,0.0,0.0,2.643167363203247e-06,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438293457031,0.0,0.0,1.2537965631054249e-05,285.5715026855469,294.1499938964844,293.223876953125,292.40533447265625,295.0125427246094,294.12646484375,285.5136413574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.674520146683789e-05,3.345137708499202e-11,2.674516872502864e-05,-6.119911267887801e-05,0.0,0.0,0.0,-0.0001506479748059,60.0,2.0599470138549805,-0.0,-5.737336300493112e-11,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496887207031,0.0,0.0,2.510012109269155e-06,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485900878906,0.0,0.0,2.6431700916873524e-06,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65777587890625,0.0,0.0,1.9522351522027748e-06,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475524902344,0.0,0.0,2.643167363203247e-06,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438293457031,0.0,0.0,1.2537965631054249e-05,285.5715026855469,294.1499938964844,293.223876953125,292.40533447265625,295.0125427246094,294.12646484375,285.5136413574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.674520146683789e-05,3.345137708499202e-11,2.674516872502864e-05,-6.119911267887801e-05,0.0,0.0,0.0,-0.0001506479748059,60.0,2.0599470138549805,-0.0,-5.737336300493112e-11,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,9.923508059728192e-07,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,1.044995769916568e-06,299.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,7.718297752035141e-07,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,1.0449946330481907e-06,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64385986328125,0.0,0.0,4.9569721340958495e-06,285.5715637207031,294.1499938964844,293.1958312988281,292.3880615234375,295.0124816894531,294.1264953613281,285.5213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0573986401141156e-05,1.3225344430711772e-11,1.057397366821533e-05,-2.4195633159251884e-05,0.0,0.0,0.0,-5.956018867436797e-05,60.0,1.6577162742614746,-0.0,-8.96786638004965e-12,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,8.557037745049456e-07,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,9.010994972413756e-07,299.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,6.655486117779219e-07,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,9.010985877466736e-07,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64385986328125,0.0,0.0,4.274395450920565e-06,285.5715637207031,294.1499938964844,293.1925048828125,292.3860168457031,295.0124816894531,294.1264953613281,285.5223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-9.117954505200032e-06,1.1404191826991372e-11,9.117943591263613e-06,-2.086390486510936e-05,0.0,0.0,0.0,-5.135878745932132e-05,60.0,1.6146905422210691,-0.0,-6.668153442607183e-12,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,4.383746841085667e-07,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,4.616308046934137e-07,299.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,3.409587066016684e-07,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,4.616303215243534e-07,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,2.189761062254547e-06,285.5715637207031,294.1499938964844,293.1798400878906,292.3782043457031,295.0124816894531,294.1264953613281,285.52667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.671307124226587e-06,5.842533488259472e-12,4.671301212511025e-06,-1.0688851034501567e-05,0.0,0.0,0.0,-2.631207462400198e-05,60.0,1.467776894569397,-0.0,-1.750046613700762e-12,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,1.826344515620804e-07,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,1.9232335546348625e-07,299.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,1.4204927367700293e-07,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,1.923231565115202e-07,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,9.122922506321628e-07,285.5715637207031,294.1499938964844,293.1693115234375,292.3717041015625,295.0124816894531,294.1264953613281,285.5308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.945899612110225e-06,2.4338463102541175e-12,1.9458971109997947e-06,-4.452756456885254e-06,0.0,0.0,0.0,-1.096070627681911e-05,60.0,1.3497512340545654,-0.0,-3.037554745493471e-13,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,1.0509360492960695e-08,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,1.1066890515110115e-08,299.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,8.173961951740694e-09,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,1.1066878968790661e-08,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,5.2496162084025855e-08,285.5715637207031,294.1499938964844,293.1549377441406,292.3628234863281,295.0124816894531,294.1264953613281,285.5389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1199546179341269e-07,1.400622239716709e-13,1.1199532679029289e-07,-2.562594261235063e-07,0.0,0.0,0.0,-6.308109732344747e-07,60.0,1.179688811302185,-0.0,-1.0057992147008705e-15,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,1.0509360492960695e-08,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,1.1066890515110115e-08,299.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,8.173961951740694e-09,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,1.1066878968790661e-08,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,5.2496162084025855e-08,285.5715637207031,294.1499938964844,293.1549377441406,292.3628234863281,295.0124816894531,294.1264953613281,285.5389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1199546179341269e-07,1.400622239716709e-13,1.1199532679029289e-07,-2.562594261235063e-07,0.0,0.0,0.0,-6.308109732344747e-07,60.0,1.179688811302185,-0.0,-1.0057992147008705e-15,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,-5.81024839352295e-10,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,-6.118486828299297e-10,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,-4.5190903796843424e-10,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,-6.118480166961149e-10,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,-2.902324602871431e-09,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.5467529296875,0.0,0.0,0.0,0.0,1.0,1.0,6.189617707264006e-09,-7.752834967978198e-15,-6.1896097136582284e-09,1.4164023731666477e-08,0.0,0.0,0.0,3.4866388887166984e-08,60.0,1.0654934644699097,-0.0,-3.074313319889844e-18,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,-5.81024839352295e-10,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,-6.118486828299297e-10,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,-4.5190903796843424e-10,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,-6.118480166961149e-10,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,-2.902324602871431e-09,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.5467529296875,0.0,0.0,0.0,0.0,1.0,1.0,6.189617707264006e-09,-7.752834967978198e-15,-6.1896097136582284e-09,1.4164023731666477e-08,0.0,0.0,0.0,3.4866388887166984e-08,60.0,1.0654934644699097,-0.0,-3.074313319889844e-18,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,1.2792269413891557e-12,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,1.3470908416524097e-12,299.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,9.949560706573601e-13,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,1.3470894321895854e-12,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,6.3899701502334586e-12,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.5541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.614262022664459e-11,8.648892951374825e-18,1.614261155302721e-11,-3.530118905525903e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,0.97586989402771,-0.0,-1.490231929571039e-23,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,1.2792269413891557e-12,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,1.3470908416524097e-12,299.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,9.949560706573601e-13,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,1.3470894321895854e-12,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,6.3899701502334586e-12,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.5541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.614262022664459e-11,8.648892951374825e-18,1.614261155302721e-11,-3.530118905525903e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,0.97586989402771,-0.0,-1.490231929571039e-23,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.5611572265625,0.0,0.0,0.0,0.0,1.0,1.0,2.167636946673324e-12,-1.3061301813401129e-17,-2.167623936247254e-12,3.4650587520806964e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8985809087753296,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.5611572265625,0.0,0.0,0.0,0.0,1.0,1.0,2.167636946673324e-12,-1.3061301813401129e-17,-2.167623936247254e-12,3.4650587520806964e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8985809087753296,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.5645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401568728185872e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.8631627559661865,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,2.5584536659378765e-13,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,2.69418168330482e-13,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,1.9899121413147205e-13,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,2.694178972799388e-13,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,1.2779940950988222e-12,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.5678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-4.322118563656469e-13,-9.783156094532039e-18,4.3222164129025353e-13,-2.55339868172888e-12,0.0,0.0,0.0,0.0,60.0,0.8296867609024048,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.5741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401568728185872e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.7675812244415283,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.5741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401568728185872e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.7675812244415283,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,299.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.5801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401568728185872e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.7115874886512756,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,299.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.5801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401568728185872e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.7115874886512756,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,299.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.5857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401568728185872e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.6608557105064392,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,299.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.5857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401568728185872e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.6608557105064392,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,299.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.59088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401568728185872e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.6164695024490356,-0.0,-1.007483373312582e-37,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,299.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.5910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401568728185872e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.6146872639656067,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,299.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.5936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401568728185872e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.5932260155677795,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,299.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.5960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401568728185872e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.5727362036705017,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,299.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.6007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401568728185872e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.5340611934661865,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,299.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.6007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401568728185872e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.5340611934661865,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,2.5584536659378765e-13,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,2.69418168330482e-13,299.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,1.9899121413147205e-13,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,2.694178972799388e-13,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,1.2779940950988222e-12,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.6051025390625,0.0,0.0,0.0,0.0,1.0,1.0,4.878800488605784e-12,-1.5102622264962552e-17,-4.878785309775369e-12,6.120562823924702e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.4985066950321197,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,2.5584536659378765e-13,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,2.69418168330482e-13,299.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,1.9899121413147205e-13,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,2.694178972799388e-13,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,1.2779940950988222e-12,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.6051025390625,0.0,0.0,0.0,0.0,1.0,1.0,4.878800488605784e-12,-1.5102622264962552e-17,-4.878785309775369e-12,6.120562823924702e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.4985066950321197,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,-2.5584536659378765e-13,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,-2.69418168330482e-13,299.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,-1.9899121413147205e-13,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,-2.694178972799388e-13,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,-1.2779940950988222e-12,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.60919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.435262699984844e-13,-1.1019982189020317e-17,5.435372746505351e-13,8.095546260265818e-13,0.0,0.0,0.0,0.0,60.0,0.4658523201942444,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,-2.5584536659378765e-13,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,-2.69418168330482e-13,299.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,-1.9899121413147205e-13,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,-2.694178972799388e-13,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,-1.2779940950988222e-12,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.60919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.435262699984844e-13,-1.1019982189020317e-17,5.435372746505351e-13,8.095546260265818e-13,0.0,0.0,0.0,0.0,60.0,0.4658523201942444,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,-2.5584536659378765e-13,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,-2.69418168330482e-13,299.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,-1.9899121413147205e-13,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,-2.694178972799388e-13,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,-1.2779940950988222e-12,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.6130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-3.199032401826618e-12,-8.360249103805059e-18,3.199040641763129e-12,-3.527426181010318e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4359716176986694,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,-2.5584536659378765e-13,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,-2.69418168330482e-13,299.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,-1.9899121413147205e-13,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,-2.694178972799388e-13,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,-1.2779940950988222e-12,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.6130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-3.199032401826618e-12,-8.360249103805059e-18,3.199040641763129e-12,-3.527426181010318e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4359716176986694,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,2.5584536659378765e-13,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,2.69418168330482e-13,299.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,1.9899121413147205e-13,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,2.694178972799388e-13,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,1.2779940950988222e-12,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.6147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-4.322118563656469e-13,-9.783156094532039e-18,4.3222164129025353e-13,-2.55339868172888e-12,0.0,0.0,0.0,0.0,60.0,0.4222734868526459,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,299.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.6164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.143375100142509e-12,-7.741835642970615e-18,3.143382906398151e-12,-5.208902753572886e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4091554582118988,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,2.5584536659378765e-13,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,2.69418168330482e-13,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,1.9899121413147205e-13,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,2.694178972799388e-13,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,1.2779940950988222e-12,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.6197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.322118563656469e-13,-9.783154440170814e-18,4.3222164129025353e-13,-2.55339868172888e-12,0.0,0.0,0.0,0.0,60.0,0.383908212184906,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,2.5584536659378765e-13,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,2.69418168330482e-13,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,1.9899121413147205e-13,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,2.694178972799388e-13,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,1.2779940950988222e-12,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.6197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.322118563656469e-13,-9.783154440170814e-18,4.3222164129025353e-13,-2.55339868172888e-12,0.0,0.0,0.0,0.0,60.0,0.383908212184906,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,299.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401567073824646e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.360689103603363,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
