time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885520,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,-2.5584536659378765e-13,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,-2.69418168330482e-13,299.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,-1.9899121413147205e-13,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,-2.694178972799388e-13,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,-1.2779940950988222e-12,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.6560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-5.435262699984844e-13,-1.1019975571575416e-17,5.435372746505351e-13,8.095546260265818e-13,0.0,0.0,0.0,0.0,60.0,0.1150681003928184,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,299.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.6568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401562937921585e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.1094300895929336,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,299.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.6568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401562937921585e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.1094300895929336,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.6573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401562937921585e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.1062082424759864,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.65771484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401562937921585e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.1034179329872131,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,299.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.65838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401562937921585e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0984390974044799,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,299.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.65838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401562937921585e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0984390974044799,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,299.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.6590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401562937921585e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0936977118253707,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,299.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.6590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401562937921585e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0936977118253707,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.65966796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401562937921585e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0891852006316185,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.65966796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401562937921585e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0891852006316185,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.6602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401562937921585e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0848922729492187,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.6602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401562937921585e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0848922729492187,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.6605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401562110740969e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0826654955744743,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.6608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401562110740969e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0804968997836113,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,2.5584536659378765e-13,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,2.69418168330482e-13,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,1.9899121413147205e-13,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,2.694178972799388e-13,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,1.2779940950988222e-12,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.6614074707031,0.0,0.0,0.0,0.0,1.0,1.0,2.2232942483574325e-12,-1.2442882562302397e-17,-2.223281888452666e-12,1.7835820710979113e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0766536891460418,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,2.5584536659378765e-13,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,2.69418168330482e-13,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,1.9899121413147205e-13,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,2.694178972799388e-13,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,1.2779940950988222e-12,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.6614074707031,0.0,0.0,0.0,0.0,1.0,1.0,2.2232942483574325e-12,-1.2442882562302397e-17,-2.223281888452666e-12,1.7835820710979113e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0766536891460418,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.6618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401562110740969e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0730446353554725,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.6618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401562110740969e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0730446353554725,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,-2.5584536659378765e-13,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,-2.69418168330482e-13,298.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,-1.9899121413147205e-13,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,-2.694178972799388e-13,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,-1.2779940950988222e-12,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.6623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-5.435262699984844e-13,-1.1019975571575416e-17,5.435372746505351e-13,8.095546260265818e-13,0.0,0.0,0.0,0.0,60.0,0.0695527046918869,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,-2.5584536659378765e-13,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,-2.69418168330482e-13,298.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,-1.9899121413147205e-13,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,-2.694178972799388e-13,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,-1.2779940950988222e-12,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.6623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-5.435262699984844e-13,-1.1019975571575416e-17,5.435372746505351e-13,8.095546260265818e-13,0.0,0.0,0.0,0.0,60.0,0.0695527046918869,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401563765102197e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0662295073270797,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401563765102197e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0662295073270797,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,-2.5584536659378765e-13,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,-2.69418168330482e-13,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,-1.9899121413147205e-13,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,-2.694178972799388e-13,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,-1.2779940950988222e-12,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.6631164550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.199032401826618e-12,-8.360243313540771e-18,3.199040641763129e-12,-3.527426181010318e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0643496736884117,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,-2.5584536659378765e-13,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,-2.69418168330482e-13,298.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,-1.9899121413147205e-13,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,-2.694178972799388e-13,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,-1.2779940950988222e-12,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.6633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-5.435262699984844e-13,-1.1019978053117253e-17,5.435372746505351e-13,8.095546260265818e-13,0.0,0.0,0.0,0.0,60.0,0.0626536235213279,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.66375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.040156541946342e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0597086139023304,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.66375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.040156541946342e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0597086139023304,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.6641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.040156541946342e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0568983070552349,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.6641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.040156541946342e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0568983070552349,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.6645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.040156541946342e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0542177520692348,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.6645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.040156541946342e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0542177520692348,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.66485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.040156541946342e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0516627877950668,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.66485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.040156541946342e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0516627877950668,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,-2.5584536659378765e-13,298.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,-2.69418168330482e-13,298.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,-1.9899121413147205e-13,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,-2.694178972799388e-13,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,-1.2779940950988222e-12,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.6650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.199032401826618e-12,-8.360244967901996e-18,3.199040641763129e-12,-3.527426181010318e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0503106489777565,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,-2.5584536659378765e-13,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,-2.69418168330482e-13,298.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,-1.9899121413147205e-13,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,-2.694178972799388e-13,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,-1.2779940950988222e-12,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.6652526855469,0.0,0.0,0.0,0.0,1.0,1.0,-5.435262699984844e-13,-1.1019978880297865e-17,5.435372746505351e-13,8.095546260265818e-13,0.0,0.0,0.0,0.0,60.0,0.0489860326051712,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.6655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401566246644033e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0466991774737834,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.6655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401566246644033e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0466991774737834,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.6658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-3.143375100142509e-12,-7.741833161428777e-18,3.143382906398151e-12,-5.208902753572886e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0445163734257221,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.6658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-3.143375100142509e-12,-7.741833161428777e-18,3.143382906398151e-12,-5.208902753572886e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0445163734257221,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887860,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.6662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401566246644033e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0418012216687202,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.6662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401566246644033e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0418012216687202,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.6665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401567073824646e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0391732156276702,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
