time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17888040,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.6665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401567073824646e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0391732156276702,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,5.116907331875753e-13,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,5.38836336660964e-13,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,3.979824282629441e-13,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,5.388357945598776e-13,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,2.5559881901976444e-12,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.666748046875,0.0,0.0,0.0,0.0,1.0,1.0,2.2789515500415414e-12,-1.1824473237371013e-17,-2.278939623817644e-12,1.021054104439166e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0380936972796916,-0.0,-2.3843709374300903e-24,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,2.5584536659378765e-13,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,2.69418168330482e-13,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,1.9899121413147205e-13,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,2.694178972799388e-13,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,1.2779940950988222e-12,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.6669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-4.322118834707012e-13,-9.783155267351428e-18,4.3222164129025353e-13,-2.55339868172888e-12,0.0,0.0,0.0,0.0,60.0,0.0369349084794521,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401567073824646e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0345964394509792,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401567073824646e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0345964394509792,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.66754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401567073824646e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0324171259999275,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0124816894531,294.1264953613281,285.66754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401567073824646e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0324171259999275,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1449279785156,292.3571472167969,295.0124816894531,294.1264953613281,285.6678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401567901005258e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.030379956588149,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.1449279785156,292.3571472167969,295.0124816894531,294.1264953613281,285.6678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401567901005258e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.030379956588149,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.13018798828125,292.3495483398437,295.0124816894531,294.1264953613281,285.6680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.143375100142509e-12,-7.741834815790002e-18,3.143382906398151e-12,-5.208902753572886e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.028456287458539,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.13018798828125,292.3495483398437,295.0124816894531,294.1264953613281,285.6680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.143375100142509e-12,-7.741834815790002e-18,3.143382906398151e-12,-5.208902753572886e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.028456287458539,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,-2.5584536659378765e-13,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,-2.69418168330482e-13,298.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,-1.9899121413147205e-13,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,-2.694178972799388e-13,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,-1.2779940950988222e-12,285.5715637207031,294.1499938964844,293.119384765625,292.3439636230469,295.0124816894531,294.1264953613281,285.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.435262699984844e-13,-1.101998053465909e-17,5.435372746505351e-13,8.095546260265818e-13,0.0,0.0,0.0,0.0,60.0,0.0275417566299438,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,2.5584536659378765e-13,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,2.69418168330482e-13,298.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,1.9899121413147205e-13,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,2.694178972799388e-13,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,1.2779940950988222e-12,285.5715637207031,294.1499938964844,293.1063842773437,292.3372802734375,295.0124816894531,294.1264953613281,285.6683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.322118834707012e-13,-9.783154440170814e-18,4.3222164129025353e-13,-2.55339868172888e-12,0.0,0.0,0.0,0.0,60.0,0.0266542173922061,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.07421875,292.3206787109375,295.0124816894531,294.1264953613281,285.6685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401567073824646e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0249648876488208,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.07421875,292.3206787109375,295.0124816894531,294.1264953613281,285.6685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401567073824646e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0249648876488208,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.0343322753906,292.3000183105469,295.0124816894531,294.1264953613281,285.6687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401567073824646e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0233830474317073,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,293.0343322753906,292.3000183105469,295.0124816894531,294.1264953613281,285.6687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401567073824646e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0233830474317073,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,292.9873962402344,292.2756652832031,295.0124816894531,294.1264953613281,285.66900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401567073824646e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0218903925269842,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,292.9873962402344,292.2756652832031,295.0124816894531,294.1264953613281,285.66900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401567073824646e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0218903925269842,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,-2.5584536659378765e-13,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,-2.69418168330482e-13,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,-1.9899121413147205e-13,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,-2.694178972799388e-13,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,-1.2779940950988222e-12,285.5715637207031,294.1499938964844,292.9340515136719,292.2479248046875,295.0124816894531,294.1264953613281,285.669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.199032401826618e-12,-8.360247449443834e-18,3.199040641763129e-12,-3.527426181010318e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0204926934093236,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,-2.5584536659378765e-13,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,-2.69418168330482e-13,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,-1.9899121413147205e-13,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,-2.694178972799388e-13,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,-1.2779940950988222e-12,285.5715637207031,294.1499938964844,292.9340515136719,292.2479248046875,295.0124816894531,294.1264953613281,285.669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.199032401826618e-12,-8.360247449443834e-18,3.199040641763129e-12,-3.527426181010318e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0204926934093236,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,2.5584536659378765e-13,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,2.69418168330482e-13,298.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,1.9899121413147205e-13,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,2.694178972799388e-13,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,1.2779940950988222e-12,285.5715637207031,294.1499938964844,292.9051513671875,292.2328796386719,295.0124816894531,294.1264953613281,285.6692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-4.322118834707012e-13,-9.783154440170814e-18,4.3222164129025353e-13,-2.55339868172888e-12,0.0,0.0,0.0,0.0,60.0,0.0198294464498758,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,292.8749389648437,292.21710205078125,295.0124816894531,294.1264953613281,285.6693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401567901005258e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0191876534372568,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,292.81072998046875,292.1835021972656,295.0124816894531,294.1264953613281,285.6695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401567901005258e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.017962422221899,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,292.81072998046875,292.1835021972656,295.0124816894531,294.1264953613281,285.6695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401567901005258e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.017962422221899,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,2.5584536659378765e-13,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,2.69418168330482e-13,298.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,1.9899121413147205e-13,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,2.694178972799388e-13,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,1.2779940950988222e-12,285.5715637207031,294.1499938964844,292.7420959472656,292.1474304199219,295.0124816894531,294.1264953613281,285.6697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-4.322118834707012e-13,-9.783154440170814e-18,4.3222164129025353e-13,-2.55339868172888e-12,0.0,0.0,0.0,0.0,60.0,0.0168155487626791,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,2.5584536659378765e-13,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,2.69418168330482e-13,298.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,1.9899121413147205e-13,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,2.694178972799388e-13,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,1.2779940950988222e-12,285.5715637207031,294.1499938964844,292.7420959472656,292.1474304199219,295.0124816894531,294.1264953613281,285.6697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-4.322118834707012e-13,-9.783154440170814e-18,4.3222164129025353e-13,-2.55339868172888e-12,0.0,0.0,0.0,0.0,60.0,0.0168155487626791,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,292.6697082519531,292.1092834472656,295.0124816894531,294.1264953613281,285.6698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401567901005258e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0157421045005321,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,292.6697082519531,292.1092834472656,295.0124816894531,294.1264953613281,285.6698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401567901005258e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0157421045005321,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,292.5941772460937,292.0693054199219,295.0124816894531,294.1264953613281,285.66998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401567901005258e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0147406002506613,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,292.5941772460937,292.0693054199219,295.0124816894531,294.1264953613281,285.66998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401567901005258e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0147406002506613,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,-2.5584536659378765e-13,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,-2.69418168330482e-13,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,-1.9899121413147205e-13,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,-2.694178972799388e-13,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,-1.2779940950988222e-12,285.5715637207031,294.1499938964844,292.5554504394531,292.0487365722656,295.0124816894531,294.1264953613281,285.6700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-5.435262699984844e-13,-1.101998053465909e-17,5.435372746505351e-13,8.095546260265818e-13,0.0,0.0,0.0,0.0,60.0,0.0142626762390136,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,292.51617431640625,292.0278625488281,295.0124816894531,294.1264953613281,285.6701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401567901005258e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0137987239286303,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,292.4363708496094,291.9852905273437,295.0124816894531,294.1264953613281,285.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401567901005258e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0129127390682697,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,292.4363708496094,291.9852905273437,295.0124816894531,294.1264953613281,285.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401567901005258e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0129127390682697,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,292.3554382324219,291.94195556640625,295.0124816894531,294.1264953613281,285.6703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401567901005258e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.012089604511857,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,292.3554382324219,291.94195556640625,295.0124816894531,294.1264953613281,285.6703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401567901005258e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.012089604511857,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,292.27398681640625,291.8981628417969,295.0124816894531,294.1264953613281,285.67047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401567901005258e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0113378167152404,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,292.27398681640625,291.8981628417969,295.0124816894531,294.1264953613281,285.67047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401567901005258e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0113378167152404,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,292.1927185058594,291.85430908203125,295.0124816894531,294.1264953613281,285.6705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401567901005258e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0106628770008683,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,292.1927185058594,291.85430908203125,295.0124816894531,294.1264953613281,285.6705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401567901005258e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0106628770008683,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,292.15234375,291.8324584960937,295.0124816894531,294.1264953613281,285.67059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401567901005258e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0103635163977742,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
