time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17893080,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.3687438964844,291.3687438964844,295.0124816894531,294.12652587890625,285.6716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401570382547096e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.002857299754396,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.36541748046875,291.36541748046875,295.0124816894531,294.12652587890625,285.6716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401570382547096e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0026906626299023,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.36541748046875,291.36541748046875,295.0124816894531,294.12652587890625,285.6716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401570382547096e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0026906626299023,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.3630676269531,291.3630676269531,295.0124816894531,294.12652587890625,285.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401570382547096e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0025343061424791,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.3630676269531,291.3630676269531,295.0124816894531,294.12652587890625,285.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401570382547096e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0025343061424791,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.3616638183594,291.3616638183594,295.0124816894531,294.12652587890625,285.6717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401570382547096e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0023874414619058,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.3616638183594,291.3616638183594,295.0124816894531,294.12652587890625,285.6717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401570382547096e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0023874414619058,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,-2.5584536659378765e-13,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,-2.69418168330482e-13,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,-1.9899121413147205e-13,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,-2.694178972799388e-13,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,-1.2779940950988222e-12,285.5715637207031,294.1499938964844,291.3612976074219,291.3612976074219,295.0124816894531,294.12652587890625,285.6717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-5.435262699984844e-13,-1.101998384338154e-17,5.435372746505351e-13,8.095546260265818e-13,0.0,0.0,0.0,0.0,60.0,0.0023237103596329,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.36114501953125,291.36114501953125,295.0124816894531,294.12652587890625,285.6717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401571209727709e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0022551706060767,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.36151123046875,291.36151123046875,295.0124816894531,294.12652587890625,285.6717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401571209727709e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0021232669241726,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.36151123046875,291.36151123046875,295.0124816894531,294.12652587890625,285.6717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401571209727709e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0021232669241726,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.3627014160156,291.3627014160156,295.0124816894531,294.12652587890625,285.6717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401571209727709e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0020001323428004,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.3627014160156,291.3627014160156,295.0124816894531,294.12652587890625,285.6717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401571209727709e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0020001323428004,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,2.5584536659378765e-13,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,2.69418168330482e-13,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,1.9899121413147205e-13,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,2.694178972799388e-13,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,1.2779940950988222e-12,285.5715637207031,294.1499938964844,291.3646545410156,291.3646545410156,295.0124816894531,294.12652587890625,285.6717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-4.322118834707012e-13,-9.783158576073877e-18,4.3222164129025353e-13,-2.55339868172888e-12,0.0,0.0,0.0,0.0,60.0,0.0018847034079954,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,2.5584536659378765e-13,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,2.69418168330482e-13,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,1.9899121413147205e-13,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,2.694178972799388e-13,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,1.2779940950988222e-12,285.5715637207031,294.1499938964844,291.3646545410156,291.3646545410156,295.0124816894531,294.12652587890625,285.6717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-4.322118834707012e-13,-9.783158576073877e-18,4.3222164129025353e-13,-2.55339868172888e-12,0.0,0.0,0.0,0.0,60.0,0.0018847034079954,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.3673400878906,291.3673400878906,295.0124816894531,294.12652587890625,285.6718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401571209727709e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0017753973370417,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.3673400878906,291.3673400878906,295.0124816894531,294.12652587890625,285.6718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401571209727709e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0017753973370417,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.3689270019531,291.3689270019531,295.0124816894531,294.12652587890625,285.6718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401571209727709e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0017300220206379,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.3706970214844,291.3706970214844,295.0124816894531,294.12652587890625,285.6718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401571209727709e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0016892798012122,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,2.5584536659378765e-13,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,2.69418168330482e-13,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,1.9899121413147205e-13,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,2.694178972799388e-13,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,1.2779940950988222e-12,285.5715637207031,294.1499938964844,291.3747253417969,291.3747253417969,295.0124816894531,294.12652587890625,285.6718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-4.322118834707012e-13,-9.783158576073877e-18,4.3222164129025353e-13,-2.55339868172888e-12,0.0,0.0,0.0,0.0,60.0,0.0015887244371697,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,2.5584536659378765e-13,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,2.69418168330482e-13,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,1.9899121413147205e-13,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,2.694178972799388e-13,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,1.2779940950988222e-12,285.5715637207031,294.1499938964844,291.3747253417969,291.3747253417969,295.0124816894531,294.12652587890625,285.6718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-4.322118834707012e-13,-9.783158576073877e-18,4.3222164129025353e-13,-2.55339868172888e-12,0.0,0.0,0.0,0.0,60.0,0.0015887244371697,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.3793640136719,291.3793640136719,295.0124816894531,294.12652587890625,285.6718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401571209727709e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0014947878662496,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.3793640136719,291.3793640136719,295.0124816894531,294.12652587890625,285.6718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401571209727709e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0014947878662496,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,-2.5584536659378765e-13,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,-2.69418168330482e-13,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,-1.9899121413147205e-13,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,-2.694178972799388e-13,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,-1.2779940950988222e-12,285.5715637207031,294.1499938964844,291.38458251953125,291.38458251953125,295.0124816894531,294.12652587890625,285.6718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-5.435262699984844e-13,-1.101998384338154e-17,5.435372746505351e-13,8.095546260265818e-13,0.0,0.0,0.0,0.0,60.0,0.0014084937283769,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,-2.5584536659378765e-13,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,-2.69418168330482e-13,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,-1.9899121413147205e-13,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,-2.694178972799388e-13,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,-1.2779940950988222e-12,285.5715637207031,294.1499938964844,291.38458251953125,291.38458251953125,295.0124816894531,294.12652587890625,285.6718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-5.435262699984844e-13,-1.101998384338154e-17,5.435372746505351e-13,8.095546260265818e-13,0.0,0.0,0.0,0.0,60.0,0.0014084937283769,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.3902893066406,291.3902893066406,295.0124816894531,294.12652587890625,285.671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401570382547096e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0013269167393445,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.3902893066406,291.3902893066406,295.0124816894531,294.12652587890625,285.671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401570382547096e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0013269167393445,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.3933410644531,291.3933410644531,295.0124816894531,294.12652587890625,285.671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401571209727709e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0012948820367455,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.3965148925781,291.3965148925781,295.0124816894531,294.12652587890625,285.671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401571209727709e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0012636764440685,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.4031677246094,291.4031677246094,295.0124816894531,294.12652587890625,285.671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401571209727709e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0011920196702703,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.4031677246094,291.4031677246094,295.0124816894531,294.12652587890625,285.671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401571209727709e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0011920196702703,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.41021728515625,291.41021728515625,295.0124816894531,294.12652587890625,285.6719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401571209727709e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0011308290995657,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.41021728515625,291.41021728515625,295.0124816894531,294.12652587890625,285.6719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401571209727709e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0011308290995657,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.4176330566406,291.4176330566406,295.0124816894531,294.12652587890625,285.6719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401571209727709e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0010962438536807,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895120,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.4176330566406,291.4176330566406,295.0124816894531,294.12652587890625,285.6719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401571209727709e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0010962438536807,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895180,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.42535400390625,291.42535400390625,295.0124816894531,294.12652587890625,285.6719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401571209727709e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0012726108543574,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.42535400390625,291.42535400390625,295.0124816894531,294.12652587890625,285.6719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401571209727709e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0012726108543574,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.4293212890625,291.4293212890625,295.0124816894531,294.12652587890625,285.6719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401571209727709e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.006975261028856,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.433349609375,291.433349609375,295.0124816894531,294.12652587890625,285.6719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401571209727709e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.022929597645998,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.44158935546875,291.44158935546875,295.0124816894531,294.12652587890625,285.67193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401571209727709e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0990940555930137,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.44158935546875,291.44158935546875,295.0124816894531,294.12652587890625,285.67193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401571209727709e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.0990940555930137,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.45001220703125,291.45001220703125,295.0124816894531,294.12652587890625,285.67193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401571209727709e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,0.034186840057373,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
