time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17898060,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.88385009765625,291.6439819335937,295.0124816894531,294.12652587890625,285.6721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401570382547096e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,7.539481885032728e-06,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.88385009765625,291.6439819335937,295.0124816894531,294.12652587890625,285.6721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401570382547096e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,7.539481885032728e-06,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,2.5584536659378765e-13,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,2.69418168330482e-13,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,1.9899121413147205e-13,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,2.694178972799388e-13,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,1.2779940950988222e-12,285.5715637207031,294.1499938964844,291.90673828125,291.6547241210937,295.0124816894531,294.12652587890625,285.6721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-4.322118834707012e-13,-9.783156921712653e-18,4.3222164129025353e-13,-2.55339868172888e-12,0.0,0.0,0.0,0.0,60.0,6.046933322068071e-06,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,2.5584536659378765e-13,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,2.69418168330482e-13,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,1.9899121413147205e-13,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,2.694178972799388e-13,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,1.2779940950988222e-12,285.5715637207031,294.1499938964844,291.90673828125,291.6547241210937,295.0124816894531,294.12652587890625,285.6721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-4.322118834707012e-13,-9.783156921712653e-18,4.3222164129025353e-13,-2.55339868172888e-12,0.0,0.0,0.0,0.0,60.0,6.046933322068071e-06,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.9178771972656,291.6600036621094,295.0124816894531,294.1264953613281,285.67218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.143375100142509e-12,-7.74183729733184e-18,3.143382906398151e-12,-5.208902753572886e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.25290914386278e-05,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,-2.5584536659378765e-13,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,-2.69418168330482e-13,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,-1.9899121413147205e-13,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,-2.694178972799388e-13,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,-1.2779940950988222e-12,285.5715637207031,294.1499938964844,291.9288024902344,291.6651611328125,295.0124816894531,294.1264953613281,285.67218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.199032401826618e-12,-8.360251585346898e-18,3.199040641763129e-12,-3.527426181010318e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.931124825205188e-05,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,-2.5584536659378765e-13,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,-2.69418168330482e-13,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,-1.9899121413147205e-13,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,-2.694178972799388e-13,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,-1.2779940950988222e-12,285.5715637207031,294.1499938964844,291.949951171875,291.6751708984375,295.0124816894531,294.1264953613281,285.67218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.199032401826618e-12,-8.360251585346898e-18,3.199040641763129e-12,-3.527426181010318e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3573389878729358e-05,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,-2.5584536659378765e-13,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,-2.69418168330482e-13,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,-1.9899121413147205e-13,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,-2.694178972799388e-13,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,-1.2779940950988222e-12,285.5715637207031,294.1499938964844,291.949951171875,291.6751708984375,295.0124816894531,294.1264953613281,285.67218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.199032401826618e-12,-8.360251585346898e-18,3.199040641763129e-12,-3.527426181010318e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3573389878729358e-05,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,-2.5584536659378765e-13,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,-2.69418168330482e-13,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,-1.9899121413147205e-13,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,-2.694178972799388e-13,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,-1.2779940950988222e-12,285.5715637207031,294.1499938964844,291.97003173828125,291.6847229003906,295.0124816894531,294.12652587890625,285.67218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.199032401826618e-12,-8.360251585346898e-18,3.199040641763129e-12,-3.527426181010318e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.48167325987015e-06,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,-2.5584536659378765e-13,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,-2.69418168330482e-13,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,-1.9899121413147205e-13,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,-2.694178972799388e-13,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,-1.2779940950988222e-12,285.5715637207031,294.1499938964844,291.97003173828125,291.6847229003906,295.0124816894531,294.12652587890625,285.67218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.199032401826618e-12,-8.360251585346898e-18,3.199040641763129e-12,-3.527426181010318e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.48167325987015e-06,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.9889221191406,291.6937255859375,295.0124816894531,294.12652587890625,285.67218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401572864088937e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,6.572382517333608e-06,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.9889221191406,291.6937255859375,295.0124816894531,294.12652587890625,285.67218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401572864088937e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,6.572382517333608e-06,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,292.0065002441406,291.7021789550781,295.0124816894531,294.12652587890625,285.67218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401572864088937e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,5.031057753512869e-06,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,292.0065002441406,291.7021789550781,295.0124816894531,294.12652587890625,285.67218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401572864088937e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,5.031057753512869e-06,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,292.0147705078125,291.7061462402344,295.0124816894531,294.12652587890625,285.67218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401572864088937e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,7.671077582926955e-06,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,292.02264404296875,291.7099609375,295.0124816894531,294.12652587890625,285.67218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401572864088937e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,9.831373063207138e-06,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,2.5584536659378765e-13,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,2.69418168330482e-13,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,1.9899121413147205e-13,298.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,2.694178972799388e-13,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,1.2779940950988222e-12,285.5715637207031,294.1499938964844,292.03717041015625,291.7170715332031,295.0124816894531,294.12652587890625,285.6722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.322118834707012e-13,-9.78315940325449e-18,4.3222164129025353e-13,-2.55339868172888e-12,0.0,0.0,0.0,0.0,60.0,1.983651418413501e-05,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,2.5584536659378765e-13,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,2.69418168330482e-13,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,1.9899121413147205e-13,298.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,2.694178972799388e-13,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,1.2779940950988222e-12,285.5715637207031,294.1499938964844,292.03717041015625,291.7170715332031,295.0124816894531,294.12652587890625,285.6722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.322118834707012e-13,-9.78315940325449e-18,4.3222164129025353e-13,-2.55339868172888e-12,0.0,0.0,0.0,0.0,60.0,1.983651418413501e-05,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,292.04998779296875,291.723388671875,295.0124816894531,294.12652587890625,285.6722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401572036908321e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,1.5150625586102253e-05,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,292.04998779296875,291.723388671875,295.0124816894531,294.12652587890625,285.6722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401572036908321e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,1.5150625586102253e-05,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,292.05322265625,291.7225036621094,295.0124816894531,294.12652587890625,285.6722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401572036908321e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,6.355758614517981e-06,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,292.05322265625,291.7225036621094,295.0124816894531,294.12652587890625,285.6722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401572036908321e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,6.355758614517981e-06,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,292.0399475097656,291.7087097167969,295.0124816894531,294.12652587890625,285.6722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401572036908321e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,3.25678206536395e-06,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,292.0399475097656,291.7087097167969,295.0124816894531,294.12652587890625,285.6722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401572036908321e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,3.25678206536395e-06,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,292.0275573730469,291.6972961425781,295.0124816894531,294.12652587890625,285.6722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401572036908321e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,5.194601726543624e-06,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,292.0115051269531,291.6830444335937,295.0124816894531,294.12652587890625,285.6722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401572036908321e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,6.460871190938633e-06,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.9691772460937,291.6465759277344,295.0124816894531,294.12652587890625,285.6722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401572036908321e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,3.212673846064717e-06,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.9691772460937,291.6465759277344,295.0124816894531,294.12652587890625,285.6722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401572036908321e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,3.212673846064717e-06,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.9143371582031,291.6003112792969,295.0124816894531,294.12652587890625,285.6722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401572036908321e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,2.040859953922336e-06,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.9143371582031,291.6003112792969,295.0124816894531,294.12652587890625,285.6722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401572036908321e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,2.040859953922336e-06,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.8482971191406,291.5452880859375,295.0124816894531,294.12652587890625,285.6722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401572036908321e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,1.501520387137134e-06,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.8482971191406,291.5452880859375,295.0124816894531,294.12652587890625,285.6722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401572036908321e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,1.501520387137134e-06,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.7723693847656,291.48260498046875,295.0124816894531,294.12652587890625,285.6722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401572036908321e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,1.2685238743870286e-06,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.7723693847656,291.48260498046875,295.0124816894531,294.12652587890625,285.6722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401572036908321e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,1.2685238743870286e-06,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.7311096191406,291.4486694335937,295.0124816894531,294.12652587890625,285.6722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401572036908321e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,3.782322210099665e-06,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,2.5584536659378765e-13,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,2.69418168330482e-13,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,1.9899121413147205e-13,298.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,2.694178972799388e-13,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,1.2779940950988222e-12,285.5715637207031,294.1499938964844,291.6878967285156,291.4132080078125,295.0124816894531,294.12652587890625,285.6722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.322118834707012e-13,-9.78315940325449e-18,4.3222164129025353e-13,-2.55339868172888e-12,0.0,0.0,0.0,0.0,60.0,5.58018882657052e-06,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.59619140625,291.3382263183594,295.0124816894531,294.12652587890625,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401571209727709e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,1.4792454749112949e-05,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.59619140625,291.3382263183594,295.0124816894531,294.12652587890625,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401571209727709e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,1.4792454749112949e-05,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.4985656738281,291.25860595703125,295.0124816894531,294.12652587890625,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401571209727709e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,8.282397175207734e-06,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.4985656738281,291.25860595703125,295.0124816894531,294.12652587890625,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401571209727709e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,8.282397175207734e-06,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,2.5584536659378765e-13,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,2.69418168330482e-13,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,1.9899121413147205e-13,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,2.694178972799388e-13,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,1.2779940950988222e-12,285.5715637207031,294.1499938964844,291.3963928222656,291.17547607421875,295.0124816894531,294.12652587890625,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.322118834707012e-13,-9.783157748893264e-18,4.3222164129025353e-13,-2.55339868172888e-12,0.0,0.0,0.0,0.0,60.0,4.937694939144421e-06,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
