time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17900520,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,2.5584536659378765e-13,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,2.69418168330482e-13,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,1.9899121413147205e-13,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,2.694178972799388e-13,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,1.2779940950988222e-12,285.5715637207031,294.1499938964844,291.3963928222656,291.17547607421875,295.0124816894531,294.12652587890625,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.322118834707012e-13,-9.783157748893264e-18,4.3222164129025353e-13,-2.55339868172888e-12,0.0,0.0,0.0,0.0,60.0,4.937694939144421e-06,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.2909851074219,291.08984375,295.0124816894531,294.12652587890625,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401570382547096e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,2.7114763270219555e-06,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.2909851074219,291.08984375,295.0124816894531,294.12652587890625,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401570382547096e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,2.7114763270219555e-06,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.2374572753906,291.0464172363281,295.0124816894531,294.12652587890625,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401570382547096e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,4.9810519158199895e-06,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.1836242675781,291.00274658203125,295.0124816894531,294.12652587890625,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401570382547096e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,6.828833647887223e-06,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.07568359375,290.915283203125,295.0124816894531,294.12652587890625,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401570382547096e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,4.766613983520074e-06,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,291.07568359375,290.915283203125,295.0124816894531,294.12652587890625,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401570382547096e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,4.766613983520074e-06,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,290.9684753417969,290.8285217285156,295.0124816894531,294.12652587890625,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401570382547096e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,3.845079845632426e-06,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,290.9684753417969,290.8285217285156,295.0124816894531,294.12652587890625,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401570382547096e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,3.845079845632426e-06,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,-2.5584536659378765e-13,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,-2.69418168330482e-13,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,-1.9899121413147205e-13,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,-2.694178972799388e-13,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,-1.2779940950988222e-12,285.5715637207031,294.1499938964844,290.86334228515625,290.7434997558594,295.0124816894531,294.12652587890625,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.199032401826618e-12,-8.360250758166284e-18,3.199040641763129e-12,-3.527426181010318e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.984550519613549e-06,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,-2.5584536659378765e-13,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,-2.69418168330482e-13,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,-1.9899121413147205e-13,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,-2.694178972799388e-13,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,-1.2779940950988222e-12,285.5715637207031,294.1499938964844,290.86334228515625,290.7434997558594,295.0124816894531,294.12652587890625,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.199032401826618e-12,-8.360250758166284e-18,3.199040641763129e-12,-3.527426181010318e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.984550519613549e-06,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,290.7615661621094,290.6613464355469,295.0124816894531,294.12652587890625,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401570382547096e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,1.6432493339380017e-06,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,290.7615661621094,290.6613464355469,295.0124816894531,294.12652587890625,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401570382547096e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,1.6432493339380017e-06,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,290.7123718261719,290.62164306640625,295.0124816894531,294.12652587890625,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401570382547096e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,3.7369616165960906e-06,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,290.6645202636719,290.5830993652344,295.0124816894531,294.12652587890625,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401570382547096e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,5.238891844783211e-06,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,290.573486328125,290.5098571777344,295.0124816894531,294.12652587890625,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401570382547096e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,1.3142100215191022e-05,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,290.573486328125,290.5098571777344,295.0124816894531,294.12652587890625,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401570382547096e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,1.3142100215191022e-05,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,290.4898376464844,290.4427490234375,295.0124816894531,294.12652587890625,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401570382547096e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,7.042679044388933e-06,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,290.4898376464844,290.4427490234375,295.0124816894531,294.12652587890625,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401570382547096e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,7.042679044388933e-06,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,290.4148864746094,290.3828430175781,295.0124816894531,294.12652587890625,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401570382547096e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,3.775923460125341e-06,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,290.4148864746094,290.3828430175781,295.0124816894531,294.12652587890625,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401570382547096e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,3.775923460125341e-06,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,290.34991455078125,290.3312683105469,295.0124816894531,294.12652587890625,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401570382547096e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,2.130009761458496e-06,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,290.34991455078125,290.3312683105469,295.0124816894531,294.12652587890625,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401570382547096e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,2.130009761458496e-06,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,2.5584536659378765e-13,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,2.69418168330482e-13,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,1.9899121413147205e-13,298.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,2.694178972799388e-13,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,1.2779940950988222e-12,285.5715637207031,294.1499938964844,290.3216247558594,290.3089294433594,295.0124816894531,294.12652587890625,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.322118834707012e-13,-9.783156921712653e-18,4.3222164129025353e-13,-2.55339868172888e-12,0.0,0.0,0.0,0.0,60.0,3.77464812117978e-06,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,-2.5584536659378765e-13,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,-2.69418168330482e-13,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,-1.9899121413147205e-13,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,-2.694178972799388e-13,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,-1.2779940950988222e-12,285.5715637207031,294.1499938964844,290.2963256835937,290.2890930175781,295.0124816894531,294.12652587890625,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.199032401826618e-12,-8.360249930985673e-18,3.199040641763129e-12,-3.527426181010318e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.354164669464808e-05,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,290.25537109375,290.25537109375,295.0124816894531,294.12652587890625,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401570382547096e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,5.770056304754689e-06,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,290.25537109375,290.25537109375,295.0124816894531,294.12652587890625,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401570382547096e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,5.770056304754689e-06,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,-2.5584536659378765e-13,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,-2.69418168330482e-13,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,-1.9899121413147205e-13,298.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,-2.694178972799388e-13,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,-1.2779940950988222e-12,285.5715637207031,294.1499938964844,290.2284240722656,290.2284240722656,295.0124816894531,294.12652587890625,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.199032401826618e-12,-8.360250758166284e-18,3.199040641763129e-12,-3.527426181010318e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.191610403519008e-06,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,-2.5584536659378765e-13,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,-2.69418168330482e-13,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,-1.9899121413147205e-13,298.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,-2.694178972799388e-13,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,-1.2779940950988222e-12,285.5715637207031,294.1499938964844,290.2284240722656,290.2284240722656,295.0124816894531,294.12652587890625,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.199032401826618e-12,-8.360250758166284e-18,3.199040641763129e-12,-3.527426181010318e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.191610403519008e-06,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,290.216796875,290.216796875,295.0124816894531,294.12652587890625,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401570382547096e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,1.1104906434411532e-06,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,290.216796875,290.216796875,295.0124816894531,294.12652587890625,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401570382547096e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,1.1104906434411532e-06,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,290.2218017578125,290.2218017578125,295.0124816894531,294.12652587890625,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401570382547096e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,8.4137883504809e-07,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,290.2218017578125,290.2218017578125,295.0124816894531,294.12652587890625,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401570382547096e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,8.4137883504809e-07,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,290.2309875488281,290.2309875488281,295.0124816894531,294.12652587890625,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401570382547096e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,2.671785978236585e-06,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,0.0,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0,285.5715637207031,294.1499938964844,290.24481201171875,290.24481201171875,295.0124816894531,294.12652587890625,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.878690767345928e-13,-1.0401570382547096e-17,4.878794850754486e-13,-8.719220549562039e-13,0.0,0.0,0.0,0.0,60.0,3.842392743536038e-06,-0.0,-0.0,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,-2.5584536659378765e-13,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,-2.69418168330482e-13,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,-1.9899121413147205e-13,298.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,-2.694178972799388e-13,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,-1.2779940950988222e-12,285.5715637207031,294.1499938964844,290.2870788574219,290.2870788574219,295.0124816894531,294.12652587890625,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.199032401826618e-12,-8.360250758166284e-18,3.199040641763129e-12,-3.527426181010318e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.0555703486024868e-06,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,-2.5584536659378765e-13,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,-2.69418168330482e-13,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,-1.9899121413147205e-13,298.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,-2.694178972799388e-13,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,-1.2779940950988222e-12,285.5715637207031,294.1499938964844,290.2870788574219,290.2870788574219,295.0124816894531,294.12652587890625,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.199032401826618e-12,-8.360250758166284e-18,3.199040641763129e-12,-3.527426181010318e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.0555703486024868e-06,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,2.5584536659378765e-13,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,2.69418168330482e-13,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,1.9899121413147205e-13,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,2.694178972799388e-13,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,1.2779940950988222e-12,285.5715637207031,294.1499938964844,290.3500061035156,290.3500061035156,295.0124816894531,294.12652587890625,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.087718015298835e-12,-7.123424663678008e-18,3.087725171033173e-12,-6.890379326135454e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.471737148989632e-07,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,2.5584536659378765e-13,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,2.69418168330482e-13,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,1.9899121413147205e-13,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,2.694178972799388e-13,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,1.2779940950988222e-12,285.5715637207031,294.1499938964844,290.3500061035156,290.3500061035156,295.0124816894531,294.12652587890625,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.087718015298835e-12,-7.123424663678008e-18,3.087725171033173e-12,-6.890379326135454e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.471737148989632e-07,-0.0,-5.960927343575226e-25,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.649658203125,0.0,0.0,2.2938840160691143e-08,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,2.415576361158856e-08,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6577453613281,0.0,0.0,1.7841353283643002e-08,298.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64752197265625,0.0,0.0,2.4155738742592813e-08,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438293457031,0.0,0.0,1.1458367055183773e-07,285.5715026855469,294.1499938964844,290.4269714355469,290.416015625,295.01251220703125,294.1264953613281,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.444125186684687e-07,3.057209433526831e-13,2.4441220602966496e-07,-5.592776233243058e-07,0.0,0.0,0.0,-1.3767130440101027e-06,60.0,1.8181470295530744e-05,-0.0,-4.791832671624661e-15,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.649658203125,0.0,0.0,2.2938840160691143e-08,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,2.415576361158856e-08,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6577453613281,0.0,0.0,1.7841353283643002e-08,298.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64752197265625,0.0,0.0,2.4155738742592813e-08,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438293457031,0.0,0.0,1.1458367055183773e-07,285.5715026855469,294.1499938964844,290.4269714355469,290.416015625,295.01251220703125,294.1264953613281,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.444125186684687e-07,3.057209433526831e-13,2.4441220602966496e-07,-5.592776233243058e-07,0.0,0.0,0.0,-1.3767130440101027e-06,60.0,1.8181470295530744e-05,-0.0,-4.791832671624661e-15,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
