time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902980,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.649658203125,0.0,0.0,1.566804712638259e-07,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,1.649924996627306e-07,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6577453613281,0.0,0.0,1.2186281139747734e-07,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64752197265625,0.0,0.0,1.6499232913247397e-07,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438293457031,0.0,0.0,7.826474188732391e-07,285.5715026855469,294.1499938964844,290.51025390625,290.48712158203125,295.01251220703125,294.1264953613281,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6697142655175412e-06,2.088321052542974e-12,1.6697121054676245e-06,-3.82054031433654e-06,0.0,0.0,0.0,-9.404975571669638e-06,60.0,0.0036844587884843,-0.0,-2.235570940607029e-13,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.649658203125,0.0,0.0,1.566804712638259e-07,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,1.649924996627306e-07,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6577453613281,0.0,0.0,1.2186281139747734e-07,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64752197265625,0.0,0.0,1.6499232913247397e-07,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438293457031,0.0,0.0,7.826474188732391e-07,285.5715026855469,294.1499938964844,290.51025390625,290.48712158203125,295.01251220703125,294.1264953613281,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6697142655175412e-06,2.088321052542974e-12,1.6697121054676245e-06,-3.82054031433654e-06,0.0,0.0,0.0,-9.404975571669638e-06,60.0,0.0036844587884843,-0.0,-2.235570940607029e-13,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.649658203125,0.0,0.0,3.9372326909870026e-07,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,4.146105823110702e-07,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6577453613281,0.0,0.0,3.062297651013069e-07,298.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64752197265625,0.0,0.0,4.146101559854287e-07,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438293457031,0.0,0.0,1.966719082702184e-06,285.5715026855469,294.1499938964844,290.5541381835937,290.52447509765625,295.01251220703125,294.1264953613281,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.1973430597863626e-06,5.249310534860552e-12,4.197338057565503e-06,-9.603129910829011e-06,0.0,0.0,0.0,-2.3642118321731687e-05,60.0,0.0100121796131134,-0.0,-1.411694979663869e-12,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.649658203125,0.0,0.0,6.447505711548729e-07,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485900878906,0.0,0.0,6.789550752728246e-07,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6577453613281,0.0,0.0,5.014735506847501e-07,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64752197265625,0.0,0.0,6.789543931517983e-07,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438293457031,0.0,0.0,3.220646021873108e-06,285.5715026855469,294.1499938964844,290.5994567871094,290.5629272460937,295.0124816894531,294.1264953613281,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-6.873079200886423e-06,8.595690999257943e-12,6.873070560686756e-06,-1.572520523041021e-05,0.0,0.0,0.0,-3.871359513141215e-05,60.0,0.0166949313133955,-0.0,-3.7856649238998674e-12,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498413085937,0.0,0.0,2.0535408111754805e-06,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64874267578125,0.0,0.0,2.162482815037947e-06,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6579284667969,0.0,0.0,1.5972013898135629e-06,298.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.647705078125,0.0,0.0,2.1624805413011927e-06,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440124511719,0.0,0.0,1.0257808753522111e-05,285.5717468261719,294.1499938964844,290.69415283203125,290.64306640625,295.0120849609375,294.1264953613281,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1880392523598857e-05,2.7367025312585724e-11,2.1880365238757804e-05,-5.0067927077179775e-05,0.0,0.0,0.0,-0.0001232460781466,60.0,0.057517297565937,-0.0,-3.840302034707754e-11,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498413085937,0.0,0.0,2.0535408111754805e-06,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64874267578125,0.0,0.0,2.162482815037947e-06,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6579284667969,0.0,0.0,1.5972013898135629e-06,298.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.647705078125,0.0,0.0,2.1624805413011927e-06,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440124511719,0.0,0.0,1.0257808753522111e-05,285.5717468261719,294.1499938964844,290.69415283203125,290.64306640625,295.0120849609375,294.1264953613281,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1880392523598857e-05,2.7367025312585724e-11,2.1880365238757804e-05,-5.0067927077179775e-05,0.0,0.0,0.0,-0.0001232460781466,60.0,0.057517297565937,-0.0,-3.840302034707754e-11,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506042480469,0.0,0.0,4.817921762878541e-06,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495056152344,0.0,0.0,5.073516149423085e-06,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65869140625,0.0,0.0,3.747279151866678e-06,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484375,0.0,0.0,5.0735106924548745e-06,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6447448730469,0.0,0.0,2.4066392143140547e-05,285.5728759765625,294.1499938964844,290.7939453125,290.72711181640625,295.01031494140625,294.12628173828125,285.6722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-5.133500599185936e-05,6.420741022195031e-11,5.1334940508240834e-05,-0.0001174674398498,0.0,0.0,0.0,-0.0002891555195674,60.0,0.2454367130994796,-0.0,-2.1138693573341527e-10,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506042480469,0.0,0.0,4.817921762878541e-06,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495056152344,0.0,0.0,5.073516149423085e-06,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65869140625,0.0,0.0,3.747279151866678e-06,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484375,0.0,0.0,5.0735106924548745e-06,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6447448730469,0.0,0.0,2.4066392143140547e-05,285.5728759765625,294.1499938964844,290.7939453125,290.72711181640625,295.01031494140625,294.12628173828125,285.6722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-5.133500599185936e-05,6.420741022195031e-11,5.1334940508240834e-05,-0.0001174674398498,0.0,0.0,0.0,-0.0002891555195674,60.0,0.2454367130994796,-0.0,-2.1138693573341527e-10,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521911621094,0.0,0.0,8.711335794941988e-06,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510925292969,0.0,0.0,9.17347915674327e-06,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6603088378906,0.0,0.0,6.775495876354398e-06,298.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500244140625,0.0,0.0,9.173470061796252e-06,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463317871094,0.0,0.0,4.351470488472842e-05,285.5751037597656,294.1499938964844,290.8984375,290.8146667480469,295.00640869140625,294.1253662109375,285.6723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-9.28197187022306e-05,1.1609442573945472e-10,9.281960228690878e-05,-0.0002123947051586,0.0,0.0,0.0,-0.0005228271475061,60.0,0.5085892677307129,-0.0,-6.91079860004606e-10,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521911621094,0.0,0.0,8.711335794941988e-06,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510925292969,0.0,0.0,9.17347915674327e-06,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6603088378906,0.0,0.0,6.775495876354398e-06,298.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500244140625,0.0,0.0,9.173470061796252e-06,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463317871094,0.0,0.0,4.351470488472842e-05,285.5751037597656,294.1499938964844,290.8984375,290.8146667480469,295.00640869140625,294.1253662109375,285.6723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-9.28197187022306e-05,1.1609442573945472e-10,9.281960228690878e-05,-0.0002123947051586,0.0,0.0,0.0,-0.0005228271475061,60.0,0.5085892677307129,-0.0,-6.91079860004606e-10,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554870605469,0.0,0.0,1.454241919418564e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65435791015625,0.0,0.0,1.5313906260416843e-05,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636657714844,0.0,0.0,1.1310790796414947e-05,298.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532592773437,0.0,0.0,1.531388988951221e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496276855469,0.0,0.0,7.264202577061951e-05,285.5791320800781,294.1499938964844,291.0072326660156,290.90533447265625,294.99761962890625,294.121337890625,285.67236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001549501321278,1.9380418103676078e-10,0.000154949928401,-0.0003545646613929,0.0,0.0,0.0,-0.0008727902313694,60.0,0.9927771091461182,-0.0,-1.925892334497803e-09,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554870605469,0.0,0.0,1.454241919418564e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65435791015625,0.0,0.0,1.5313906260416843e-05,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636657714844,0.0,0.0,1.1310790796414947e-05,298.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532592773437,0.0,0.0,1.531388988951221e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496276855469,0.0,0.0,7.264202577061951e-05,285.5791320800781,294.1499938964844,291.0072326660156,290.90533447265625,294.99761962890625,294.121337890625,285.67236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001549501321278,1.9380418103676078e-10,0.000154949928401,-0.0003545646613929,0.0,0.0,0.0,-0.0008727902313694,60.0,0.9927771091461182,-0.0,-1.925892334497803e-09,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573486328125,0.0,0.0,1.7656779164099135e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6562194824219,0.0,0.0,1.8593484128359705e-05,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66552734375,0.0,0.0,1.3733075320487842e-05,298.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551208496094,0.0,0.0,1.8593464119476263e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514587402344,0.0,0.0,8.819881622912362e-05,285.581298828125,294.1499938964844,291.0630798339844,290.95172119140625,294.9925231933594,294.1186218261719,285.6723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000188133722986,2.35308661444833e-10,0.0001881334901554,-0.0004304970789235,0.0,0.0,0.0,-0.001059704227373,60.0,1.2374027967453003,-0.0,-2.83910606135862e-09,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65948486328125,0.0,0.0,2.162890086765401e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583251953125,0.0,0.0,2.277633029734716e-05,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676940917969,0.0,0.0,1.6822508769109845e-05,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571960449219,0.0,0.0,2.2776306650484912e-05,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.653564453125,0.0,0.0,0.0001080402798834,285.5837707519531,294.1499938964844,291.119873046875,290.9987487792969,294.9867858886719,294.1156921386719,285.67242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002304608060512,2.8824839737318086e-10,0.0002304605150129,-0.0005273494753055,0.0,0.0,0.0,-0.0012981203617528,60.0,1.5149074792861938,-0.0,-4.260176211801081e-09,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662292480469,0.0,0.0,3.1522184144705534e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650390625,0.0,0.0,3.3194461138919e-05,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67449951171875,0.0,0.0,2.451729960739613e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6638488769531,0.0,0.0,3.3194424759130925e-05,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602783203125,0.0,0.0,0.0001574590278323,285.5892639160156,294.1499938964844,291.2359619140625,291.0944519042969,294.9700012207031,294.10174560546875,285.6725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003182864747941,4.0247874477650204e-10,0.0003182860673405,-0.0007398374727927,0.0,0.0,0.0,-0.0017955062212422,60.0,2.1722636222839355,-0.0,-9.048805260647441e-09,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662292480469,0.0,0.0,3.1522184144705534e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650390625,0.0,0.0,3.3194461138919e-05,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67449951171875,0.0,0.0,2.451729960739613e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6638488769531,0.0,0.0,3.3194424759130925e-05,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602783203125,0.0,0.0,0.0001574590278323,285.5892639160156,294.1499938964844,291.2359619140625,291.0944519042969,294.9700012207031,294.10174560546875,285.6725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003182864747941,4.0247874477650204e-10,0.0003182860673405,-0.0007398374727927,0.0,0.0,0.0,-0.0017955062212422,60.0,2.1722636222839355,-0.0,-9.048805260647441e-09,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709899902344,0.0,0.0,3.932198524125852e-05,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697692871094,0.0,0.0,4.140804230701178e-05,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793212890625,0.0,0.0,3.0583818443119526e-05,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66851806640625,0.0,0.0,4.1408002289244905e-05,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650085449219,0.0,0.0,0.0001964204420801,285.5915832519531,294.1499938964844,291.3551330566406,291.1921081542969,294.9459228515625,294.0802307128906,285.6726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004245444433763,5.296131311283148e-10,0.0004245439195074,-0.0009678177302703,0.0,0.0,0.0,-0.0023904924746602,60.0,3.022230863571167,-0.0,-1.4080867138943633e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709899902344,0.0,0.0,3.932198524125852e-05,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697692871094,0.0,0.0,4.140804230701178e-05,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793212890625,0.0,0.0,3.0583818443119526e-05,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66851806640625,0.0,0.0,4.1408002289244905e-05,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650085449219,0.0,0.0,0.0001964204420801,285.5915832519531,294.1499938964844,291.3551330566406,291.1921081542969,294.9459228515625,294.0802307128906,285.6726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004245444433763,5.296131311283148e-10,0.0004245439195074,-0.0009678177302703,0.0,0.0,0.0,-0.0023904924746602,60.0,3.022230863571167,-0.0,-1.4080867138943633e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971130371094,0.0,0.0,9.004207095131278e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957092285156,0.0,0.0,9.481886809226124e-05,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055969238281,0.0,0.0,7.00328528182581e-05,298.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943359375,0.0,0.0,9.481877350481228e-05,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69097900390625,0.0,0.0,0.0004497765330597,285.6374816894531,294.1499938964844,291.4769287109375,291.2912902832031,294.8746643066406,294.010986328125,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004822273622266,6.40065722645744e-10,0.0004822267219424,-0.0012005163589492,0.0,0.0,0.0,-0.0027520891744643,60.0,3.8088529109954834,-0.0,-7.383280831163574e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971130371094,0.0,0.0,9.004207095131278e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957092285156,0.0,0.0,9.481886809226124e-05,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055969238281,0.0,0.0,7.00328528182581e-05,298.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943359375,0.0,0.0,9.481877350481228e-05,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69097900390625,0.0,0.0,0.0004497765330597,285.6374816894531,294.1499938964844,291.4769287109375,291.2912902832031,294.8746643066406,294.010986328125,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004822273622266,6.40065722645744e-10,0.0004822267219424,-0.0012005163589492,0.0,0.0,0.0,-0.0027520891744643,60.0,3.8088529109954834,-0.0,-7.383280831163574e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70672607421875,0.0,0.0,9.0019813796971e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052307128906,0.0,0.0,9.479542495682836e-05,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7153015136719,0.0,0.0,7.001553603913635e-05,298.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037658691406,0.0,0.0,9.479533036937936e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005310058594,0.0,0.0,0.0004496653564274,285.65093994140625,294.1499938964844,291.6009521484375,291.3916015625,294.8118896484375,293.968017578125,285.6726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007476881728507,8.784349359025612e-10,0.0007476872997358,-0.0015617314493283,0.0,0.0,0.0,-0.0041943504475057,60.0,5.162886142730713,-0.0,-7.37962864150177e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70672607421875,0.0,0.0,9.0019813796971e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052307128906,0.0,0.0,9.479542495682836e-05,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7153015136719,0.0,0.0,7.001553603913635e-05,298.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037658691406,0.0,0.0,9.479533036937936e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005310058594,0.0,0.0,0.0004496653564274,285.65093994140625,294.1499938964844,291.6009521484375,291.3916015625,294.8118896484375,293.968017578125,285.6726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007476881728507,8.784349359025612e-10,0.0007476872997358,-0.0015617314493283,0.0,0.0,0.0,-0.0041943504475057,60.0,5.162886142730713,-0.0,-7.37962864150177e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411193847656,0.0,0.0,9.002697333926335e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393493652344,0.0,0.0,9.480297012487426e-05,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75,0.0,0.0,7.00211021467112e-05,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375793457031,0.0,0.0,9.480287553742528e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.734619140625,0.0,0.0,0.0004497011541388,285.700439453125,294.1499938964844,291.6636962890625,291.4420471191406,294.78179931640625,293.93536376953125,285.67266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008741890778765,1.013964467944106e-09,0.0008741880301386,-0.0017915392527356,0.0,0.0,0.0,-0.0048915748484432,60.0,5.601891994476318,-0.0,-7.380800326473036e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845764160156,0.0,0.0,9.021996083902196e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7824401855469,0.0,0.0,9.50061876210384e-05,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938537597656,0.0,0.0,7.01712051522918e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803039550781,0.0,0.0,9.500609303358942e-05,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776794433594,0.0,0.0,0.0004506651603151,285.7626342773437,294.1499938964844,291.726806640625,291.4926452636719,294.76416015625,293.9039001464844,285.6726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005790166324004,9.566710756914172e-10,0.0005790156428702,-0.0019360858714208,0.0,0.0,0.0,-0.0033819433301687,60.0,5.120230197906494,-0.0,-7.412474190005015e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76336669921875,0.0,0.0,9.023163875099272e-05,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76141357421875,0.0,0.0,9.501848398940638e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723693847656,0.0,0.0,7.01802855473943e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75946044921875,0.0,0.0,9.50183894019574e-05,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0004507235134951,285.733642578125,294.1499938964844,291.8540954589844,291.5940246582031,294.7102966308594,293.8491516113281,285.6737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048335339874,1.441138430813282e-09,0.0010483339428901,-0.002740433672443,0.0,0.0,0.0,-0.0059603438712656,60.0,8.10543155670166,-0.0,-7.414389813220623e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76336669921875,0.0,0.0,9.023163875099272e-05,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76141357421875,0.0,0.0,9.501848398940638e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723693847656,0.0,0.0,7.01802855473943e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75946044921875,0.0,0.0,9.50183894019574e-05,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,0.0004507235134951,285.733642578125,294.1499938964844,291.8540954589844,291.5940246582031,294.7102966308594,293.8491516113281,285.6737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048335339874,1.441138430813282e-09,0.0010483339428901,-0.002740433672443,0.0,0.0,0.0,-0.0059603438712656,60.0,8.10543155670166,-0.0,-7.414389813220623e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,9.054934344021603e-05,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575378417969,0.0,0.0,9.535304707242176e-05,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76837158203125,0.0,0.0,7.04273916198872e-05,298.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.755615234375,0.0,0.0,9.535295248497276e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528991699219,0.0,0.0,0.0004523105453699,285.7286071777344,294.1499938964844,291.9823913574219,291.69537353515625,294.6844177246094,293.7631225585937,285.6744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647309198044,1.7498031912310803e-09,0.0009647291735745,-0.0036355098709464,0.0,0.0,0.0,-0.0056798462755978,60.0,8.363430976867676,-0.0,-7.466690732371718e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,9.054934344021603e-05,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575378417969,0.0,0.0,9.535304707242176e-05,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76837158203125,0.0,0.0,7.04273916198872e-05,298.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.755615234375,0.0,0.0,9.535295248497276e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528991699219,0.0,0.0,0.0004523105453699,285.7286071777344,294.1499938964844,291.9823913574219,291.69537353515625,294.6844177246094,293.7631225585937,285.6744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647309198044,1.7498031912310803e-09,0.0009647291735745,-0.0036355098709464,0.0,0.0,0.0,-0.0056798462755978,60.0,8.363430976867676,-0.0,-7.466690732371718e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75567626953125,0.0,0.0,9.091444371733814e-05,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75372314453125,0.0,0.0,9.57375086727552e-05,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644348144531,0.0,0.0,7.071135769365355e-05,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518310546875,0.0,0.0,9.573742136126384e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491760253906,0.0,0.0,0.0004541343078017,285.7237243652344,294.1499938964844,292.1112670898437,291.7962646484375,294.640625,293.65673828125,285.6753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687038254924,2.2047257353108307e-09,0.0009687016136012,-0.0048275049775838,0.0,0.0,0.0,-0.0059057851321995,60.0,8.976375579833984,-0.0,-7.5270207844369e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75567626953125,0.0,0.0,9.091444371733814e-05,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75372314453125,0.0,0.0,9.57375086727552e-05,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644348144531,0.0,0.0,7.071135769365355e-05,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518310546875,0.0,0.0,9.573742136126384e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491760253906,0.0,0.0,0.0004541343078017,285.7237243652344,294.1499938964844,292.1112670898437,291.7962646484375,294.640625,293.65673828125,285.6753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687038254924,2.2047257353108307e-09,0.0009687016136012,-0.0048275049775838,0.0,0.0,0.0,-0.0059057851321995,60.0,8.976375579833984,-0.0,-7.5270207844369e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519226074219,0.0,0.0,9.133711864706127e-05,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500305175781,0.0,0.0,9.618260810384528e-05,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605895996094,0.0,0.0,7.104010001057759e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481384277344,0.0,0.0,9.618251351639628e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.000456245674286,285.71893310546875,294.1499938964844,292.2403564453125,291.8963623046875,294.5997009277344,293.5277099609375,285.67657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732057224027,2.731294079794111e-09,0.0009732030448503,-0.0062072984874248,0.0,0.0,0.0,-0.0061668213456869,60.0,9.369020462036133,-0.0,-7.597167694939344e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519226074219,0.0,0.0,9.133711864706127e-05,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500305175781,0.0,0.0,9.618260810384528e-05,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605895996094,0.0,0.0,7.104010001057759e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481384277344,0.0,0.0,9.618251351639628e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.000456245674286,285.71893310546875,294.1499938964844,292.2403564453125,291.8963623046875,294.5997009277344,293.5277099609375,285.67657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732057224027,2.731294079794111e-09,0.0009732030448503,-0.0062072984874248,0.0,0.0,0.0,-0.0061668213456869,60.0,9.369020462036133,-0.0,-7.597167694939344e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500915527344,0.0,0.0,9.15682321647182e-05,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481994628906,0.0,0.0,9.642597433412448e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587280273437,0.0,0.0,7.121985254343599e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.746337890625,0.0,0.0,9.642587974667548e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74371337890625,0.0,0.0,0.0004574001068249,285.71661376953125,294.1499938964844,292.3048400878906,291.9459533691406,294.5804748535156,293.45928955078125,285.6772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756695944815,3.019213989929881e-09,0.0009756665676832,-0.0069617335684597,0.0,0.0,0.0,-0.0063095637597143,60.0,9.53036403656006,-0.0,-7.635660637106413e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7482604980469,0.0,0.0,9.1807080025319e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463684082031,0.0,0.0,9.667748963693155e-05,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568359375,0.0,0.0,7.140562229324132e-05,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,9.66774023254402e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419128417969,0.0,0.0,0.0004585932474583,285.7142944335937,294.1499938964844,292.3692321777344,291.9952087402344,294.5616760253906,293.3910217285156,285.67803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782146662473,3.316779295658988e-09,0.0009782114066183,-0.007741430774331,0.0,0.0,0.0,-0.0064570810645818,60.0,9.68639087677002,-0.0,-7.675544821950099e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,9.227026748703791e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427978515625,0.0,0.0,9.716524800751358e-05,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7531433105469,0.0,0.0,7.176587678259239e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.740966796875,0.0,0.0,9.71651606960222e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384033203125,0.0,0.0,0.0004609069728758,285.70977783203125,294.1499938964844,292.4974670410156,292.09246826171875,294.5263977050781,293.2689819335937,285.67974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831476490944,3.893824818135272e-09,0.0009831438073888,-0.009253398515284,0.0,0.0,0.0,-0.0067431377246975,60.0,9.97665023803711,-0.0,-7.753185826686605e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,9.227026748703791e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427978515625,0.0,0.0,9.716524800751358e-05,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7531433105469,0.0,0.0,7.176587678259239e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.740966796875,0.0,0.0,9.71651606960222e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384033203125,0.0,0.0,0.0004609069728758,285.70977783203125,294.1499938964844,292.4974670410156,292.09246826171875,294.5263977050781,293.2689819335937,285.67974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831476490944,3.893824818135272e-09,0.0009831438073888,-0.009253398515284,0.0,0.0,0.0,-0.0067431377246975,60.0,9.97665023803711,-0.0,-7.753185826686605e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411499023437,0.0,0.0,9.25756903598085e-05,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73931884765625,0.0,0.0,9.748686716193332e-05,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74951171875,0.0,0.0,7.200342952273786e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73748779296875,0.0,0.0,9.748677985044196e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349548339844,0.0,0.0,0.0004624326247721,285.70538330078125,294.1499938964844,292.62469482421875,292.187744140625,294.4940185546875,293.1871032714844,285.6817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864078601822,4.274323561759274e-09,0.0009864035528153,-0.0102503364905714,0.0,0.0,0.0,-0.0069317980669438,60.0,10.240179061889648,-0.0,-7.804593593618847e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411499023437,0.0,0.0,9.25756903598085e-05,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73931884765625,0.0,0.0,9.748686716193332e-05,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74951171875,0.0,0.0,7.200342952273786e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73748779296875,0.0,0.0,9.748677985044196e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349548339844,0.0,0.0,0.0004624326247721,285.70538330078125,294.1499938964844,292.62469482421875,292.187744140625,294.4940185546875,293.1871032714844,285.6817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864078601822,4.274323561759274e-09,0.0009864035528153,-0.0102503364905714,0.0,0.0,0.0,-0.0069317980669438,60.0,10.240179061889648,-0.0,-7.804593593618847e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376708984375,0.0,0.0,9.280240192310885e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358703613281,0.0,0.0,9.772560588316992e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459411621094,0.0,0.0,7.21797623555176e-05,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73406982421875,0.0,0.0,9.772551857167856e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315673828125,0.0,0.0,0.0004635651130229,285.7010803222656,294.1499938964844,292.7504577636719,292.2806701660156,294.463623046875,293.11993408203125,285.6839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888188214972,4.556750532458409e-09,0.0009888142812997,-0.0109903085976839,0.0,0.0,0.0,-0.007071787957102,60.0,10.487640380859377,-0.0,-7.84286271482415e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
