time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17905320,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376708984375,0.0,0.0,9.280240192310885e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358703613281,0.0,0.0,9.772560588316992e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459411621094,0.0,0.0,7.21797623555176e-05,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73406982421875,0.0,0.0,9.772551857167856e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315673828125,0.0,0.0,0.0004635651130229,285.7010803222656,294.1499938964844,292.7504577636719,292.2806701660156,294.463623046875,293.11993408203125,285.6839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888188214972,4.556750532458409e-09,0.0009888142812997,-0.0109903085976839,0.0,0.0,0.0,-0.007071787957102,60.0,10.487640380859377,-0.0,-7.84286271482415e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343444824219,0.0,0.0,9.29387388168834e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325439453125,0.0,0.0,9.78691823547706e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74249267578125,0.0,0.0,7.22858021617867e-05,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73077392578125,0.0,0.0,9.786908776732162e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283020019531,0.0,0.0,0.0004642462008632,285.69696044921875,294.1499938964844,292.8743591308594,292.3708190917969,294.4368896484375,293.0892944335937,285.68658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902712190523,4.726587121695047e-09,0.0009902665624395,-0.0114352768287062,0.0,0.0,0.0,-0.0071559832431375,60.0,10.711705207824709,-0.0,-7.865920537142301e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343444824219,0.0,0.0,9.29387388168834e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325439453125,0.0,0.0,9.78691823547706e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74249267578125,0.0,0.0,7.22858021617867e-05,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73077392578125,0.0,0.0,9.786908776732162e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283020019531,0.0,0.0,0.0004642462008632,285.69696044921875,294.1499938964844,292.8743591308594,292.3708190917969,294.4368896484375,293.0892944335937,285.68658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902712190523,4.726587121695047e-09,0.0009902665624395,-0.0114352768287062,0.0,0.0,0.0,-0.0071559832431375,60.0,10.711705207824709,-0.0,-7.865920537142301e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.732666015625,0.0,0.0,9.299827797804028e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308654785156,0.0,0.0,9.793187928153202e-05,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74078369140625,0.0,0.0,7.233210635604337e-05,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291259765625,0.0,0.0,9.793179197004064e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266540527344,0.0,0.0,0.0004645436129067,285.6949157714844,294.1499938964844,292.9354858398437,292.41473388671875,294.4236755371094,293.0757141113281,285.6879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909059153869,4.800754460632106e-09,0.0009909011423587,-0.0116295898333191,0.0,0.0,0.0,-0.0071927527897059,60.0,10.822388648986816,-0.0,-7.876000296391794e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73101806640625,0.0,0.0,9.302838589064776e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.729248046875,0.0,0.0,9.796358062885702e-05,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73907470703125,0.0,0.0,7.235552766360343e-05,298.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274780273437,0.0,0.0,9.796349331736565e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250366210937,0.0,0.0,0.0004646940215025,285.69287109375,294.1499938964844,292.9960021972656,292.45782470703125,294.4109802246094,293.0670471191406,285.6893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912268724292,4.8382502448873765e-09,0.0009912219829857,-0.0117278266698122,0.0,0.0,0.0,-0.0072113424539566,60.0,10.928590774536133,-0.0,-7.881098440520874e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291259765625,0.0,0.0,9.304878767579794e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,9.798505925573409e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73712158203125,0.0,0.0,7.237138925120234e-05,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72564697265625,0.0,0.0,9.798497194424272e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72320556640625,0.0,0.0,0.0004647959431167,285.6905822753906,294.1499938964844,293.0645446777344,292.5061340332031,294.39715576171875,293.0645446777344,285.6909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914441034197,4.863646818620282e-09,0.0009914392139762,-0.011794364079833,0.0,0.0,0.0,-0.0072239330038428,60.0,11.044538497924805,-0.0,-7.884553099302138e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7277526855469,0.0,0.0,9.3057235062588e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260131835937,0.0,0.0,9.799395775189625e-05,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357177734375,0.0,0.0,7.237795944092795e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242736816406,0.0,0.0,9.799387044040486e-05,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72186279296875,0.0,0.0,0.0004648381436709,285.6889343261719,294.1499938964844,293.114990234375,292.5413513183594,294.3874206542969,293.06756591796875,285.6922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915339760482,4.8741624070203216e-09,0.00099152920302,-0.0118219144642353,0.0,0.0,0.0,-0.0072291460819542,60.0,11.127447128295898,-0.0,-7.885983421829226e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245788574219,0.0,0.0,9.306960419053212e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72283935546875,0.0,0.0,9.8006974440068e-05,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7324523925781,0.0,0.0,7.23875782568939e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211608886719,0.0,0.0,9.800689440453424e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71875,0.0,0.0,0.0004648999602068,285.6850891113281,294.1499938964844,293.2309265136719,292.6209716796875,294.36627197265625,293.0876770019531,285.69549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889544769071108e-09,0.0009916606359183,-0.011862214654684,0.0,0.0,0.0,-0.0072367717511951,60.0,11.31263542175293,-0.0,-7.888075970186037e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245788574219,0.0,0.0,9.306960419053212e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72283935546875,0.0,0.0,9.8006974440068e-05,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7324523925781,0.0,0.0,7.23875782568939e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211608886719,0.0,0.0,9.800689440453424e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71875,0.0,0.0,0.0004648999602068,285.6850891113281,294.1499938964844,293.2309265136719,292.6209716796875,294.36627197265625,293.0876770019531,285.69549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889544769071108e-09,0.0009916606359183,-0.011862214654684,0.0,0.0,0.0,-0.0072367717511951,60.0,11.31263542175293,-0.0,-7.888075970186037e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7214660644531,0.0,0.0,9.308867447543888e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71978759765625,0.0,0.0,9.802705608308317e-05,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.729248046875,0.0,0.0,7.240240665851161e-05,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181091308594,0.0,0.0,9.802696877159178e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157287597656,0.0,0.0,0.0004649952461477,285.6813659667969,294.1499938964844,293.34332275390625,292.69635009765625,294.3475036621094,293.124267578125,285.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913273787821025e-09,0.0009918635478243,-0.0119243832305073,0.0,0.0,0.0,-0.0072485348209738,60.0,11.486748695373535,-0.0,-7.891304676377332e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7214660644531,0.0,0.0,9.308867447543888e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71978759765625,0.0,0.0,9.802705608308317e-05,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.729248046875,0.0,0.0,7.240240665851161e-05,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181091308594,0.0,0.0,9.802696877159178e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157287597656,0.0,0.0,0.0004649952461477,285.6813659667969,294.1499938964844,293.34332275390625,292.69635009765625,294.3475036621094,293.124267578125,285.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913273787821025e-09,0.0009918635478243,-0.0119243832305073,0.0,0.0,0.0,-0.0072485348209738,60.0,11.486748695373535,-0.0,-7.891304676377332e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184753417969,0.0,0.0,9.312511247117072e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167663574219,0.0,0.0,9.806542220758274e-05,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72613525390625,0.0,0.0,7.243074651341885e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151184082031,0.0,0.0,9.8065342172049e-05,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0004651772906072,285.6777648925781,294.1499938964844,293.4518737792969,292.76708984375,294.3309631347656,293.17413330078125,285.7027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586459383021975e-09,0.0009922514436766,-0.0120432544499635,0.0,0.0,0.0,-0.0072710276581346,60.0,11.651716232299805,-0.0,-7.897480003293823e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184753417969,0.0,0.0,9.312511247117072e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167663574219,0.0,0.0,9.806542220758274e-05,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72613525390625,0.0,0.0,7.243074651341885e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151184082031,0.0,0.0,9.8065342172049e-05,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,0.0004651772906072,285.6777648925781,294.1499938964844,293.4518737792969,292.76708984375,294.3309631347656,293.17413330078125,285.7027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586459383021975e-09,0.0009922514436766,-0.0120432544499635,0.0,0.0,0.0,-0.0072710276581346,60.0,11.651716232299805,-0.0,-7.897480003293823e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71697998046875,0.0,0.0,9.31502363528125e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7153015136719,0.0,0.0,9.809187758946793e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.724609375,0.0,0.0,7.245028973557055e-05,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7136535644531,0.0,0.0,9.809179755393416e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113342285156,0.0,0.0,0.0004653027863241,285.676025390625,294.1499938964844,293.5045471191406,292.80059814453125,294.32354736328125,293.203369140625,285.70477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523971945,4.989929802690085e-09,0.0009925189660862,-0.01212521456182,0.0,0.0,0.0,-0.0072865365073084,60.0,11.730815887451172,-0.0,-7.901739706994705e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71551513671875,0.0,0.0,9.317896910943092e-05,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138671875,0.0,0.0,9.81221382971853e-05,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231140136719,0.0,0.0,7.247263420140371e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71221923828125,0.0,0.0,9.812205098569392e-05,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0004654463264159,285.6742858886719,294.1499938964844,293.5560913085937,292.83282470703125,294.316650390625,293.23492431640625,285.70684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928299114108,5.025718063933482e-09,0.0009928249055519,-0.012218976393342,0.0,0.0,0.0,-0.0073042777366936,60.0,11.807761192321776,-0.0,-7.906614030162018e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138671875,0.0,0.0,9.321609104517849e-05,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71221923828125,0.0,0.0,9.816123201744632e-05,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7214050292969,0.0,0.0,7.25015124771744e-05,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106018066406,0.0,0.0,9.816114470595494e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70831298828125,0.0,0.0,0.0004656317760236,285.67236328125,294.1499938964844,293.6137084960937,292.8681030273437,294.3093566894531,293.27362060546875,285.70928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993225374259,5.071955744284651e-09,0.0009932203684002,-0.0123401135206222,0.0,0.0,0.0,-0.0073271999135613,60.0,11.89315700531006,-0.0,-7.912912991514531e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.712646484375,0.0,0.0,9.324635902885348e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110290527344,0.0,0.0,9.819310071179645e-05,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,7.252505020005628e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093811035156,0.0,0.0,9.819301340030506e-05,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071228027344,0.0,0.0,0.0004657829704228,285.6709289550781,294.1499938964844,293.6556091308594,292.8931884765625,294.3042907714844,293.30377197265625,285.7111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109651368684354e-09,0.000993542606011,-0.0124388700351119,0.0,0.0,0.0,-0.007345886901021,60.0,11.95494270324707,-0.0,-7.918050926036815e-08,0.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098693847656,0.0,0.050000000745058,9.332702029496431e-05,298.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.708251953125,0.0,0.050000000745058,9.82780402409844e-05,298.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7172546386719,0.0,0.050000000745058,7.258778350660577e-05,298.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7066345214844,0.0,0.050000000745058,9.827796020545064e-05,298.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.050000000745058,0.0004661859129555,285.6676940917969,285.4460144042969,293.75,292.9478454589844,294.2938537597656,293.3790588378906,285.7157287597656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944069897755,5.210121667431622e-09,0.0009944017510861,-0.0127020888030529,0.0,0.0,0.0,-0.0073956944979727,60.0,12.0922269821167,-0.0,-7.93175161106774e-08,1.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098693847656,0.0,0.050000000745058,9.332702029496431e-05,298.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.708251953125,0.0,0.050000000745058,9.82780402409844e-05,298.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7172546386719,0.0,0.050000000745058,7.258778350660577e-05,298.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7066345214844,0.0,0.050000000745058,9.827796020545064e-05,298.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.050000000745058,0.0004661859129555,285.6676940917969,285.4460144042969,293.75,292.9478454589844,294.2938537597656,293.3790588378906,285.7157287597656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944069897755,5.210121667431622e-09,0.0009944017510861,-0.0127020888030529,0.0,0.0,0.0,-0.0073956944979727,60.0,12.0922269821167,-0.0,-7.93175161106774e-08,1.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6764831542969,0.6335890293121338,0.050000000745058,0.0407771244645118,298.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6761474609375,0.6335890293121338,0.050000000745058,0.04294029250741,298.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6780090332031,0.6335890293121338,0.050000000745058,0.0317155495285987,298.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6758117675781,0.6335890293121338,0.050000000745058,0.0429402850568294,298.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6753234863281,0.6335890293121338,0.050000000745058,0.2036900073289871,285.67822265625,285.3891296386719,293.7958679199219,292.9736328125,296.8824157714844,297.5585632324219,285.94287109375,1.0,0.1097084805369377,0.0857485979795456,0.0857485979795456,1.0,1.0,-0.4346062541007995,0.0005829269066452,0.4340233206748962,-0.1306137442588806,0.0,0.0,0.0,10.20190143585205,60.0,1442.86767578125,0.0,14.423986434936523,1.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5339050292969,0.6315760016441345,0.050000000745058,0.0452466011047363,298.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.53387451171875,0.6315760016441345,0.050000000745058,0.0476468540728092,298.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.53399658203125,0.6315760016441345,0.050000000745058,0.0351918041706085,298.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53387451171875,0.6315760016441345,0.050000000745058,0.0476468503475189,298.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5338439941406,0.6315760016441345,0.050000000745058,0.2260161340236663,286.6521911621094,285.3322448730469,293.8417358398437,292.99932861328125,297.2516784667969,298.6436462402344,287.4878234863281,1.0,0.1210889518260955,0.1714971959590912,0.1714971959590912,1.0,1.0,-0.4820996522903442,0.0181415975093841,0.4639580547809601,-0.1240674555301666,0.0,0.0,0.0,12.502741813659668,60.0,2971.57958984375,0.0,19.627779006958008,1.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3306884765625,0.5941864252090454,0.050000000745058,0.0455600954592227,298.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3306884765625,0.5941864252090454,0.050000000745058,0.0479769743978977,298.6677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3306884765625,0.5941864252090454,0.050000000745058,0.0354356318712234,298.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3306884765625,0.5941864252090454,0.050000000745058,0.0479769743978977,298.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3306884765625,0.5941864252090454,0.050000000745058,0.227582111954689,288.48016357421875,285.2666320800781,293.8946533203125,293.02886962890625,297.2389831542969,298.6470031738281,289.1332702636719,1.0,0.1327787637710571,0.2703456878662109,0.2703456878662109,1.0,1.0,-0.4854516983032226,0.0409378483891487,0.4445138573646545,-0.1020146086812019,1.0,1.0,0.0,16.834117889404297,60.0,3086.16259765625,0.0,24.068023681640625,1.0,281.32568359375,283.652587890625,295.4041748046875,297.0740661621094,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,0.0,0.0,1.1236408516223257e-21,5.618204258111628e-22,5.618204258111628e-22,0.0,0.0,-0.0,4.074287789990194e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.63983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.84527587890625,0.5710471272468567,0.050000000745058,0.045680396258831,298.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.84527587890625,0.5710471272468567,0.050000000745058,0.0481036566197872,298.6443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.84527587890625,0.5710471272468567,0.050000000745058,0.0355291962623596,298.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.84527587890625,0.5710471272468567,0.050000000745058,0.0481036566197872,298.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.84527587890625,0.5710471272468567,0.050000000745058,0.2281830459833145,288.8390197753906,285.2183837890625,293.9335632324219,293.0505065917969,297.23248291015625,298.62042236328125,287.9015197753906,1.0,0.1405870616436004,0.3429943919181824,0.3429943919181824,1.0,1.0,-0.4867338240146637,0.0683187022805213,0.4184151291847229,-0.0749475881457328,1.0,1.0,0.0,20.0328311920166,60.0,12107.3642578125,0.0,27.27716636657715,1.0,281.7301330566406,288.1507263183594,296.2817687988281,297.1553955078125,293.1499938964844,293.1499938964844,283.1499938964844,1471.468505859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.063979797065258,1.0,0.0,0.0,0.8021783828735352,0.8021833896636963,6.068994196084533e-08,4.230493068695068,4.230483055114746,1.0081412256113254e-05,0.0,0.0,-0.0,5297.5107421875,0.0,16.558414459228516,1889.9697265625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0350952148437,0.5492659211158752,0.050000000745058,0.0458177402615547,298.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0350952148437,0.5492659211158752,0.050000000745058,0.0482482872903347,298.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0350952148437,0.5492659211158752,0.050000000745058,0.0356360226869583,298.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0350952148437,0.5492659211158752,0.050000000745058,0.0482482872903347,298.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0350952148437,0.5492659211158752,0.050000000745058,0.2288691103458404,286.8459167480469,285.1614074707031,293.9794921875,293.075927734375,297.22296142578125,298.5875549316406,285.9844055175781,1.0,0.1489858031272888,0.4287429749965668,0.4287429749965668,1.0,1.0,-0.488197386264801,0.1096947342157363,0.3785026669502258,-0.0339664109051227,1.0,1.0,0.0,23.71135139465332,60.0,11802.94921875,0.0,30.983795166015625,1.0,282.2351379394531,285.5460510253906,297.0641784667969,297.6654357910156,293.1499938964844,293.1499938964844,283.1499938964844,2289.342041015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2056053131818771,1.0,0.0,0.0,1.0078120231628418,1.0078139305114746,6.855326972754483e-08,4.264936923980713,4.264926910400391,9.794352990866171e-06,0.0,0.0,-0.0,4166.392578125,0.0,31.402782440185547,1895.3026123046875,0.0,0.0,0.2567510902881622,1.0,0.0,3.0,1.0,0.0
17906760,298.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441345214844,0.5324848890304565,0.050000000745058,0.0459489747881889,298.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441345214844,0.5324848890304565,0.050000000745058,0.0483864806592464,298.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441345214844,0.5324848890304565,0.050000000745058,0.0357380919158458,298.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441345214844,0.5324848890304565,0.050000000745058,0.0483864806592464,298.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441345214844,0.5324848890304565,0.050000000745058,0.2295246422290802,285.5329284667969,285.1044311523437,294.02545166015625,293.10125732421875,297.1012878417969,298.5492858886719,285.16290283203125,1.0,0.1565424799919128,0.5429943799972534,0.5429943799972534,0.800000011920929,1.0,-0.4895958602428436,0.1664536595344543,0.3231422007083893,0.0223481487482786,1.0,1.0,0.0,27.229320526123047,60.0,10853.96484375,0.0,34.54677200317383,1.0,282.6327209472656,284.7607421875,297.1445007324219,297.8825378417969,293.1499938964844,293.1499938964844,283.1499938964844,3632.7900390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3223795890808105,1.0,0.0,0.0,1.269533395767212,1.2695361375808716,1.075753957024972e-07,4.26589822769165,4.265888690948486,9.78614934865618e-06,0.0,0.0,-0.0,3492.260009765625,0.0,62.63353729248047,1895.43359375,0.0,151.7060089111328,0.3232180476188659,1.0,0.0,3.0,1.0,0.0
17906820,298.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.5123745203018188,0.050000000745058,0.0461544431746006,298.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.5123745203018188,0.050000000745058,0.0486028529703617,298.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.5123745203018188,0.050000000745058,0.0358978994190692,298.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.5123745203018188,0.050000000745058,0.0486028529703617,298.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.5123745203018188,0.050000000745058,0.23055100440979,284.8898620605469,285.0069274902344,294.1040954589844,293.1443786621094,295.9668273925781,298.4815368652344,284.856689453125,1.0,0.1676985472440719,0.738510012626648,0.738510012626648,0.4577448964118957,1.0,-0.4917848408222198,0.3090027570724487,0.1827820539474487,0.163976639509201,0.7078978419303894,0.7078978419303894,0.0,32.744895935058594,60.0,10453.486328125,0.0,40.20464324951172,1.0,282.9994201660156,284.5946044921875,296.6213684082031,297.4736022949219,293.1499938964844,293.1499938964844,283.1499938964844,11594.5703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39509117603302,1.0,0.0,0.0,1.5229895114898682,1.5229946374893188,1.547703902815556e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3664.864501953125,0.0,128.00811767578125,1895.4371337890625,0.0,267.1427307128906,0.3964143395423889,1.0,0.0,3.0,1.0,0.0
17906880,298.51202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.5097863078117371,0.050000000745058,0.046186339110136,298.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.5097863078117371,0.050000000745058,0.0486364401876926,298.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.5097863078117371,0.050000000745058,0.035922709852457,298.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.5097863078117371,0.050000000745058,0.0486364401876926,298.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.5097863078117371,0.050000000745058,0.2307103425264358,284.87164306640625,284.9904479980469,294.11737060546875,293.151611328125,295.6399230957031,298.47088623046875,284.857421875,1.0,0.1693741381168365,0.7714971899986267,0.7714971899986267,0.4000000059604645,1.0,-0.492124855518341,0.3493720591068268,0.1427528113126754,0.2041201591491699,0.6952700614929199,0.6952700614929199,0.0,33.6037712097168,60.0,10539.4072265625,0.0,41.09566879272461,1.0,283.02886962890625,284.6285400390625,296.5472412109375,297.4051208496094,293.1499938964844,293.1499938964844,283.1499938964844,12990.7060546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3993830978870392,1.0,0.0,0.0,1.5292812585830688,1.5292867422103882,1.5605165515353292e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.785888671875,0.0,133.67689514160156,1895.4371337890625,0.0,274.595947265625,0.3988619148731231,1.0,0.0,3.0,1.0,0.0
17906940,298.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.5017666220664978,0.050000000745058,0.0462954081594944,298.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.5017666220664978,0.050000000745058,0.0487512946128845,298.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.5017666220664978,0.050000000745058,0.0360075384378433,298.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.5017666220664978,0.050000000745058,0.0487512946128845,298.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.5017666220664978,0.050000000745058,0.2312551438808441,284.8700256347656,284.95001220703125,294.1650390625,293.17755126953125,294.6092224121094,298.4363708496094,284.8826599121094,1.0,0.1749581694602966,0.8899853825569153,0.8899853825569153,0.192583367228508,1.0,-0.4932874143123626,0.4586971402168274,0.0345902815461158,0.3128007352352142,0.6870130300521851,0.6870130300521851,0.0,36.53756713867188,60.0,11086.2724609375,-0.0,44.14493942260742,1.0,283.0956115722656,284.7602233886719,296.3497009277344,297.2288513183594,293.1499938964844,293.1499938964844,283.1499938964844,15027.6044921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4055039584636688,1.0,0.0,0.0,1.5625004768371582,1.5625064373016355,1.629047403639561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.0224609375,0.0,147.27554321289062,1895.4371337890625,0.0,285.4536437988281,0.4143123030662536,1.0,0.0,3.0,1.0,0.0
17907000,298.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.4957235455513,0.050000000745058,0.0463887602090835,298.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.4957235455513,0.050000000745058,0.0488495975732803,298.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.4957235455513,0.050000000745058,0.0360801480710506,298.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.4957235455513,0.050000000745058,0.0488495975732803,298.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.4957235455513,0.050000000745058,0.2317214608192443,284.8958740234375,284.95001220703125,294.20928955078125,293.2015380859375,294.2249755859375,298.40936279296875,284.909912109375,1.0,0.1795546859502792,1.0,1.0,0.0,1.0,-0.4942821860313415,0.4942805469036102,1.665822878749168e-06,0.3481173813343048,0.6827075481414795,0.6827075481414795,0.0,39.04082107543945,60.0,11481.2294921875,-0.0,46.74779891967773,1.0,283.1246032714844,284.82672119140625,296.26287841796875,297.15875244140625,293.1499938964844,293.1499938964844,283.1499938964844,16240.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.405031681060791,1.0,0.0,0.0,1.5974717140197754,1.597477912902832,1.702784686585801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.84716796875,0.0,159.1326446533203,1895.4371337890625,0.0,284.6058349609375,0.4215366840362549,1.0,0.0,3.0,1.0,0.0
17907060,298.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.486034482717514,0.050000000745058,0.0465572103857994,298.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.486034482717514,0.050000000745058,0.0490269847214221,298.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.486034482717514,0.050000000745058,0.0362111628055572,298.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.486034482717514,0.050000000745058,0.0490269847214221,298.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.486034482717514,0.050000000745058,0.2325628995895385,284.9433288574219,284.95001220703125,294.3012390136719,293.2509460449219,294.2908020019531,298.3663024902344,284.9471130371094,1.0,0.1875085979700088,1.0,1.0,0.0,1.0,-0.4960772097110748,0.4960768818855285,3.523867349031207e-07,0.3497887849807739,0.6965371966362,0.6965371966362,0.0,43.54866409301758,48.0,11748.66796875,-0.0,51.45124816894531,1.0,283.1448669433594,284.84771728515625,296.2391052246094,297.14532470703125,293.1499938964844,293.1499938964844,283.1499938964844,16289.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4002977311611175,1.0,0.0,0.0,1.6522908210754397,1.6522973775863647,1.821656070433164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.68798828125,0.0,172.40713500976562,1895.4371337890625,0.0,276.2008361816406,0.4356941878795624,1.0,0.0,3.0,1.0,0.0
17907120,298.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.486034482717514,0.050000000745058,0.0465572103857994,298.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.486034482717514,0.050000000745058,0.0490269847214221,298.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.486034482717514,0.050000000745058,0.0362111628055572,298.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.486034482717514,0.050000000745058,0.0490269847214221,298.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.486034482717514,0.050000000745058,0.2325628995895385,284.9433288574219,284.95001220703125,294.3012390136719,293.2509460449219,294.2908020019531,298.3663024902344,284.9471130371094,1.0,0.1875085979700088,1.0,1.0,0.0,1.0,-0.4960772097110748,0.4960768818855285,3.523867349031207e-07,0.3497887849807739,0.6965371966362,0.6965371966362,0.0,43.54866409301758,48.0,11748.66796875,-0.0,51.45124816894531,1.0,283.1448669433594,284.84771728515625,296.2391052246094,297.14532470703125,293.1499938964844,293.1499938964844,283.1499938964844,16289.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4002977311611175,1.0,0.0,0.0,1.6522908210754397,1.6522973775863647,1.821656070433164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.68798828125,0.0,172.40713500976562,1895.4371337890625,0.0,276.2008361816406,0.4356941878795624,1.0,0.0,3.0,1.0,0.0
17907180,298.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.4838716685771942,0.050000000745058,0.0465970113873481,298.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.4838716685771942,0.050000000745058,0.0490688942372798,298.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.4838716685771942,0.050000000745058,0.0362421199679374,298.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.4838716685771942,0.050000000745058,0.0490688942372798,298.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.4838716685771942,0.050000000745058,0.2327617108821869,284.9409484863281,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.33642578125,284.9393615722656,1.0,0.1888538002967834,1.0,1.0,0.0,1.0,-0.4965016841888428,0.4965013265609741,3.529009973135544e-07,0.3504462838172912,0.6908273696899414,0.6908273696899414,0.0,44.616432189941406,36.0,11828.787109375,-0.0,52.5700798034668,1.0,283.1490173339844,284.8276062011719,296.2875061035156,297.19580078125,293.1499938964844,293.1499938964844,283.1499938964844,17173.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3974918723106384,1.0,0.0,0.0,1.684581995010376,1.6845887899398804,1.8935540424536162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.0556640625,0.0,183.5478057861328,1895.4371337890625,0.0,271.296142578125,0.444213330745697,1.0,0.0,3.0,1.0,0.0
17907240,298.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.4838716685771942,0.050000000745058,0.0465970113873481,298.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.4838716685771942,0.050000000745058,0.0490688942372798,298.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.4838716685771942,0.050000000745058,0.0362421199679374,298.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.4838716685771942,0.050000000745058,0.0490688942372798,298.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.4838716685771942,0.050000000745058,0.2327617108821869,284.9409484863281,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.33642578125,284.9393615722656,1.0,0.1888538002967834,1.0,1.0,0.0,1.0,-0.4965016841888428,0.4965013265609741,3.529009973135544e-07,0.3504462838172912,0.6908273696899414,0.6908273696899414,0.0,44.616432189941406,36.0,11828.787109375,-0.0,52.5700798034668,1.0,283.1490173339844,284.8276062011719,296.2875061035156,297.19580078125,293.1499938964844,293.1499938964844,283.1499938964844,17173.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3974918723106384,1.0,0.0,0.0,1.684581995010376,1.6845887899398804,1.8935540424536162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.0556640625,0.0,183.5478057861328,1895.4371337890625,0.0,271.296142578125,0.444213330745697,1.0,0.0,3.0,1.0,0.0
17907300,298.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.4851621091365814,0.050000000745058,0.0465732030570507,298.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.4851621091365814,0.050000000745058,0.0490438267588615,298.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.4851621091365814,0.050000000745058,0.0362236015498638,298.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.4851621091365814,0.050000000745058,0.0490438267588615,298.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.4851621091365814,0.050000000745058,0.2326427996158599,284.9400939941406,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.3252868652344,284.94091796875,1.0,0.1876003742218017,1.0,1.0,0.0,1.0,-0.4962480962276459,0.4962477385997772,3.527625551669189e-07,0.3504297137260437,0.6869843602180481,0.6869843602180481,0.0,43.98155975341797,36.0,11848.904296875,-0.0,51.90442657470703,1.0,283.1495666503906,284.8293151855469,296.3156433105469,297.2247009277344,293.1499938964844,293.1499938964844,283.1499938964844,17605.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.396871417760849,1.0,0.0,0.0,1.6851311922073364,1.6851381063461304,1.894788965728367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.04638671875,0.0,185.17974853515625,1895.4371337890625,0.0,270.2189636230469,0.445354163646698,1.0,0.0,3.0,1.0,0.0
17907360,298.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.4877604246139526,0.050000000745058,0.0465258471667766,298.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.4877604246139526,0.050000000745058,0.048993956297636,298.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.4877604246139526,0.050000000745058,0.0361867696046829,298.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.4877604246139526,0.050000000745058,0.048993956297636,298.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.4877604246139526,0.050000000745058,0.2324062287807464,284.9429016113281,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3163452148437,284.9447631835937,1.0,0.1852479428052902,1.0,1.0,0.0,1.0,-0.4957435727119446,0.4957432150840759,3.524115754771629e-07,0.3502281904220581,0.6861062049865723,0.6861062049865723,0.0,42.7169075012207,25.0,11873.517578125,-0.0,50.58051300048828,1.0,283.1498107910156,284.8323059082031,296.3438415527344,297.2547912597656,293.1499938964844,293.1499938964844,283.1499938964844,17780.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3966916501522064,1.0,0.0,0.0,1.6861270666122437,1.6861339807510376,1.8970291648656725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.93603515625,0.0,186.0428771972656,1895.4371337890625,0.0,269.9073486328125,0.4460234344005584,1.0,0.0,3.0,1.0,0.0
