time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907420,298.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.4925290048122406,0.050000000745058,0.0464420020580291,298.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.4925290048122406,0.050000000745058,0.0489056631922721,298.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.4925290048122406,0.050000000745058,0.0361215583980083,298.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.4925290048122406,0.050000000745058,0.0489056631922721,298.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.4925290048122406,0.050000000745058,0.2319874167442321,284.947265625,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3075256347656,284.9486083984375,1.0,0.1811240762472152,1.0,1.0,0.0,1.0,-0.4948500394821167,0.494849681854248,3.517532434216264e-07,0.3497886955738067,0.6870529055595398,0.6870529055595398,0.0,40.47710418701172,25.0,11905.62109375,-0.0,48.24217224121094,1.0,283.1499328613281,284.8335266113281,296.37939453125,297.29376220703125,293.1499938964844,293.1499938964844,283.1499938964844,17810.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3969939947128296,1.0,0.0,0.0,1.6902892589569092,1.6902961730957031,1.906406339458045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.79736328125,0.0,187.2240753173828,1895.4371337890625,0.0,270.4315795898437,0.4469854831695556,1.0,0.0,3.0,1.0,0.0
17907480,298.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6178507804870605,0.1707484126091003,0.0793365463614463,298.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.5008213520050049,0.050000000745058,0.0487659312784671,298.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.5145576000213623,0.1626705527305603,0.0387423001229763,298.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.5008213520050049,0.050000000745058,0.0487659312784671,298.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.5008213520050049,0.050000000745058,0.2313245683908462,284.9493103027344,284.95001220703125,294.5767822265625,293.3959045410156,294.56671142578125,298.3035583496094,284.95947265625,1.0,0.1787546873092651,1.0,1.0,0.0,1.0,-0.5362488031387329,0.5362483859062195,3.87146172897701e-07,0.3796334266662597,0.6879894137382507,0.6879894137382507,0.0,37.23912811279297,45.0,12357.53125,-0.0,50.34759140014648,1.0,283.14996337890625,284.8483581542969,296.3988342285156,297.3160705566406,293.1499938964844,293.1499938964844,283.1499938964844,17803.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3973548412322998,1.0,0.0,0.0,1.6932504177093506,1.693257451057434,1.913091693950264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.880859375,0.0,187.9687042236328,1895.4371337890625,0.0,271.0580139160156,0.4475842118263244,1.0,0.0,3.0,1.0,0.0
17907540,298.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915283203125,0.794965386390686,0.1647959053516388,0.1482213586568832,298.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.525640606880188,0.1543828099966049,0.0484517775475978,298.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885681152344,0.7799007892608643,0.1612764149904251,0.1090201511979103,298.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.525640606880188,0.050000000745058,0.0484517775475978,298.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.525640606880188,0.050000000745058,0.2298343777656555,285.16943359375,284.95001220703125,294.62432861328125,293.4203796386719,294.6169128417969,298.2386169433594,285.3021240234375,1.0,0.1822842955589294,1.0,1.0,0.0,1.0,-0.7008118629455566,0.7008113265037537,5.46563796888222e-07,0.5064859986305237,0.8586974143981934,0.8586974143981934,0.0,30.6712703704834,45.0,15768.8408203125,-0.0,66.14188385009766,1.0,283.1499938964844,285.1898193359375,296.4707946777344,297.492431640625,293.1499938964844,293.1499938964844,283.1499938964844,12934.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4038836061954498,1.0,0.0,0.0,1.8231124877929688,1.823119163513184,2.217789614178401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.15185546875,0.0,205.82374572753903,1895.4371337890625,0.0,282.55194091796875,0.4678027331829071,1.0,0.0,3.0,1.0,0.0
17907600,298.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4570617675781,0.8155862092971802,0.1609260290861129,0.1469397842884063,298.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4532165527344,0.7827423214912415,0.1547286361455917,0.1370331197977066,298.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45660400390625,0.8103420734405518,0.1582257002592086,0.1120268106460571,298.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029235839844,0.5434815883636475,0.050000000745058,0.0482914745807647,297.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029235839844,0.5434815883636475,0.050000000745058,0.2290739566087722,285.4488830566406,284.95001220703125,294.66845703125,293.4429931640625,294.6620483398437,298.1492919921875,285.5052795410156,1.0,0.1880971938371658,1.0,1.0,0.0,1.0,-0.8080844283103943,0.8080837726593018,6.670717311862973e-07,0.5918030142784119,1.0,1.0,0.0,27.65288352966309,33.0,18253.01953125,-0.0,80.153564453125,1.0,283.1499938964844,285.267333984375,296.6192321777344,297.7863464355469,293.1499938964844,293.1499938964844,283.1499938964844,9511.2412109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271397292613983,1.0,0.0,0.0,2.0495846271514893,2.0495917797088623,2.803012648655568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.5732421875,0.0,263.7294006347656,1895.4371337890625,0.0,326.3663330078125,0.5115245580673218,1.0,0.0,3.0,1.0,0.0
17907660,298.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6298828125,0.8515058159828186,0.1626719981431961,0.1459297388792038,297.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6291198730469,0.832095742225647,0.1492909938097,0.142872080206871,298.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6296691894531,0.8460833430290222,0.1591598242521286,0.1112657785415649,297.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.62823486328125,0.828980028629303,0.1501865237951278,0.1411582678556442,297.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.606201171875,0.575624942779541,0.050000000745058,0.2280472666025161,285.6277770996094,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.037109375,285.65008544921875,1.0,0.192582219839096,1.0,1.0,0.0,1.0,-0.9232027530670166,0.9232019186019896,8.134201152643072e-07,0.6853529214859009,1.0,1.0,0.0,23.43398666381836,25.0,20943.271484375,-0.0,96.1105728149414,1.0,283.1499938964844,285.31402587890625,296.8153991699219,298.22772216796875,293.1499938964844,293.1499938964844,283.1499938964844,12077.0576171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4966141581535339,1.0,0.0,0.0,2.3147523403167725,2.3147616386413574,3.5752177041104005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.94140625,0.0,379.6466674804688,1895.4371337890625,0.0,496.6452331542969,0.5759013891220093,1.0,0.0,3.0,1.0,0.0
17907720,298.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6298828125,0.8515058159828186,0.1626719981431961,0.1459297388792038,297.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6291198730469,0.832095742225647,0.1492909938097,0.142872080206871,298.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6296691894531,0.8460833430290222,0.1591598242521286,0.1112657785415649,297.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.62823486328125,0.828980028629303,0.1501865237951278,0.1411582678556442,297.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.606201171875,0.575624942779541,0.050000000745058,0.2280472666025161,285.6277770996094,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.037109375,285.65008544921875,1.0,0.192582219839096,1.0,1.0,0.0,1.0,-0.9232027530670166,0.9232019186019896,8.134201152643072e-07,0.6853529214859009,1.0,1.0,0.0,23.43398666381836,25.0,20943.271484375,-0.0,96.1105728149414,1.0,283.1499938964844,285.31402587890625,296.8153991699219,298.22772216796875,293.1499938964844,293.1499938964844,283.1499938964844,12077.0576171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4966141581535339,1.0,0.0,0.0,2.3147523403167725,2.3147616386413574,3.5752177041104005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.94140625,0.0,379.6466674804688,1895.4371337890625,0.0,496.6452331542969,0.5759013891220093,1.0,0.0,3.0,1.0,0.0
17907780,298.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434753417969,0.8960031270980835,0.1784491837024688,0.1032985374331474,297.8854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8428039550781,0.9233753085136414,0.1536911875009536,0.1181256249547004,298.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8440856933594,0.8960031270980835,0.1705229729413986,0.0803433209657669,297.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8424072265625,0.9822158217430116,0.1493186354637146,0.1406638473272323,297.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8426513671875,0.961920440196991,0.1390303522348404,0.6249064207077026,285.8488464355469,284.95001220703125,294.8514709472656,293.5350952148437,294.8466796875,298.0425109863281,285.85040283203125,1.0,0.1981575936079025,1.0,1.0,0.0,1.0,-1.0511932373046875,1.051192283630371,1.0046334182334249e-06,0.7987492084503174,1.0,1.0,0.0,14.808767318725586,45.0,23979.89453125,-0.0,132.94088745117188,1.0,283.1499938964844,285.4245300292969,296.8365478515625,298.4745178222656,293.1499938964844,293.1499938964844,283.1499938964844,14461.4541015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5578625202178955,1.0,0.0,0.0,2.5329694747924805,2.5329806804656982,4.281079384327313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.00048828125,0.0,497.4576416015625,1895.4371337890625,0.0,720.15966796875,0.628924548625946,1.0,0.0,3.0,1.0,0.0
17907840,298.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434753417969,0.8960031270980835,0.1784491837024688,0.1032985374331474,297.8854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8428039550781,0.9233753085136414,0.1536911875009536,0.1181256249547004,298.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8440856933594,0.8960031270980835,0.1705229729413986,0.0803433209657669,297.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8424072265625,0.9822158217430116,0.1493186354637146,0.1406638473272323,297.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8426513671875,0.961920440196991,0.1390303522348404,0.6249064207077026,285.8488464355469,284.95001220703125,294.8514709472656,293.5350952148437,294.8466796875,298.0425109863281,285.85040283203125,1.0,0.1981575936079025,1.0,1.0,0.0,1.0,-1.0511932373046875,1.051192283630371,1.0046334182334249e-06,0.7987492084503174,1.0,1.0,0.0,14.808767318725586,45.0,23979.89453125,-0.0,132.94088745117188,1.0,283.1499938964844,285.4245300292969,296.8365478515625,298.4745178222656,293.1499938964844,293.1499938964844,283.1499938964844,14461.4541015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5578625202178955,1.0,0.0,0.0,2.5329694747924805,2.5329806804656982,4.281079384327313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.00048828125,0.0,497.4576416015625,1895.4371337890625,0.0,720.15966796875,0.628924548625946,1.0,0.0,3.0,1.0,0.0
17907900,298.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8637390136719,0.8772445917129517,0.1878368556499481,0.0905871093273162,297.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8637390136719,0.8772445917129517,0.1585038751363754,0.0953925848007202,298.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8637390136719,0.8772445917129517,0.1777316182851791,0.070456638932228,297.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8637390136719,0.8772445917129517,0.1523715555667877,0.0953925848007202,297.7908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646545410156,0.9665790796279908,0.1364234983921051,0.5913469195365906,285.86553955078125,284.95001220703125,294.89715576171875,293.55767822265625,294.892578125,298.0284729003906,285.87353515625,1.0,0.204428032040596,1.0,1.0,0.0,1.0,-1.1266478300094604,1.1266467571258545,1.1176186944794608e-06,0.8498054146766663,1.0,1.0,0.0,14.86088752746582,45.0,25169.251953125,-0.0,130.06723022460938,1.0,283.1499938964844,285.43023681640625,296.8207092285156,298.5364685058594,293.1499938964844,293.1499938964844,283.1499938964844,15650.5849609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5822400450706482,1.0,0.0,0.0,2.635052442550659,2.6350643634796143,4.633102150819468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.0830078125,0.0,560.0594482421875,1895.4371337890625,0.0,834.6752319335938,0.6509740352630615,1.0,0.0,3.0,1.0,0.0
17907960,298.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014892578125,0.8835482597351074,0.1949713379144668,0.0946976840496063,297.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014892578125,0.8835482597351074,0.1629568338394165,0.0997212156653404,298.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014892578125,0.8835482597351074,0.183193638920784,0.0736537501215934,297.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014892578125,0.8835482597351074,0.155085876584053,0.0997212156653404,297.7266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9033508300781,0.9685589671134948,0.1341652423143386,0.6090617775917053,285.9046936035156,284.95001220703125,294.9427795410156,293.5800476074219,294.9384155273437,298.0146789550781,285.9166259765625,1.0,0.2127795815467834,1.0,1.0,0.0,1.0,-1.1755402088165283,1.1755390167236328,1.2001775075987098e-06,0.8891367316246033,1.0,1.0,0.0,15.79239559173584,65.0,26178.705078125,-0.0,145.74801635742188,1.0,283.1499938964844,285.4509582519531,296.7947692871094,298.5731506347656,293.1499938964844,293.1499938964844,283.1499938964844,16580.015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6010389924049377,1.0,0.0,0.0,2.7121670246124268,2.712179660797119,4.908245045953663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.46533203125,0.0,610.682861328125,1895.4371337890625,0.0,934.6009521484376,0.672491729259491,1.0,0.0,3.0,1.0,0.0
17908020,298.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025329589844,0.9102619886398317,0.2017327100038528,0.1138349995017051,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025634765625,0.9102619886398317,0.1674719452857971,0.1198737397789955,298.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025329589844,0.9102619886398317,0.1881756484508514,0.0885383337736129,297.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.004150390625,0.9828842282295228,0.1562992632389068,0.1485422849655151,297.64532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030822753906,0.9273602366447448,0.1322202086448669,0.5968979597091675,286.00592041015625,284.95001220703125,295.02099609375,293.6180419921875,295.0169982910156,297.9648742675781,286.022216796875,1.0,0.2316480278968811,1.0,1.0,0.0,1.0,-1.2789170742034912,1.2789156436920166,1.38762936785497e-06,0.9720588326454164,1.0,1.0,0.0,18.525968551635746,65.0,28249.421875,-0.0,188.1226348876953,1.0,283.1499938964844,285.5121459960937,296.77105712890625,298.6555480957031,293.1499938964844,293.1499938964844,283.1499938964844,18257.67578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257883310317993,1.0,0.0,0.0,2.846077442169189,2.8460915088653564,5.404888838711486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.37060546875,0.0,705.6782836914062,1895.4371337890625,0.0,1081.6043701171875,0.702135443687439,1.0,0.0,3.0,1.0,0.0
17908080,298.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0268859863281,0.9157700538635254,0.20246621966362,0.1178983226418495,297.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.027099609375,0.9157700538635254,0.1677999198436737,0.1241526082158088,297.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0268859863281,0.9157700538635254,0.188677966594696,0.0916986912488937,297.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287780761719,0.976932942867279,0.1557289361953735,0.1483408510684967,297.6351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0271911621094,0.9200313687324524,0.1321235001087188,0.5960833430290222,286.030517578125,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.9540710449219,286.0480651855469,1.0,0.2353233844041824,1.0,1.0,0.0,1.0,-1.2998327016830444,1.2998312711715698,1.4277691207098542e-06,0.988828718662262,1.0,1.0,0.0,19.114547729492188,85.0,28645.095703125,-0.0,196.1777191162109,1.0,283.1499938964844,285.5303039550781,296.7712097167969,298.67462158203125,293.1499938964844,293.1499938964844,283.1499938964844,18471.96484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293794512748718,1.0,0.0,0.0,2.8627309799194336,2.8627450466156006,5.468326094160147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.09912109375,0.0,718.138427734375,1895.4371337890625,0.0,1104.2872314453125,0.7091307640075684,1.0,0.0,3.0,1.0,0.0
17908140,297.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181396484375,0.9944990873336792,0.2030154019594192,0.1834629625082016,297.7384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2173767089844,0.930574119091034,0.1662019193172454,0.1580958068370819,297.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2186584472656,0.9729307293891908,0.1873024851083755,0.1321145892143249,297.6794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.21649169921875,0.9045437574386596,0.1544610857963562,0.1466972380876541,297.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21466064453125,0.857812225818634,0.1320864260196685,0.595066249370575,286.2195129394531,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8548889160156,286.23736572265625,1.0,0.2647588849067688,1.0,1.0,0.0,1.0,-1.451392412185669,1.4513906240463257,1.741249320730276e-06,1.1098273992538452,1.0,1.0,0.0,25.102415084838867,105.0,31535.64453125,-0.0,279.4638061523437,1.0,283.1499938964844,285.65777587890625,296.80126953125,298.8585510253906,293.1499938964844,293.1499938964844,283.1499938964844,20169.708984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554374694824219,1.0,0.0,0.0,2.991395235061645,2.991410732269287,5.970915708530811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.80322265625,0.0,819.3853149414062,1895.4371337890625,0.0,1278.3994140625,0.7404805421829224,1.0,0.0,3.0,1.0,0.0
17908200,297.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181396484375,0.9944990873336792,0.2030154019594192,0.1834629625082016,297.7384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2173767089844,0.930574119091034,0.1662019193172454,0.1580958068370819,297.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2186584472656,0.9729307293891908,0.1873024851083755,0.1321145892143249,297.6794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.21649169921875,0.9045437574386596,0.1544610857963562,0.1466972380876541,297.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21466064453125,0.857812225818634,0.1320864260196685,0.595066249370575,286.2195129394531,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8548889160156,286.23736572265625,1.0,0.2647588849067688,1.0,1.0,0.0,1.0,-1.451392412185669,1.4513906240463257,1.741249320730276e-06,1.1098273992538452,1.0,1.0,0.0,25.102415084838867,105.0,31535.64453125,-0.0,279.4638061523437,1.0,283.1499938964844,285.65777587890625,296.80126953125,298.8585510253906,293.1499938964844,293.1499938964844,283.1499938964844,20169.708984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554374694824219,1.0,0.0,0.0,2.991395235061645,2.991410732269287,5.970915708530811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.80322265625,0.0,819.3853149414062,1895.4371337890625,0.0,1278.3994140625,0.7404805421829224,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.25567626953125,0.8314541578292847,0.1994895190000534,0.1806705892086029,297.6796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2560119628906,0.7831774353981018,0.166659265756607,0.1586725413799286,297.78680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557983398437,0.8133786916732788,0.1862180382013321,0.1310053616762161,297.63092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25616455078125,0.7647736072540283,0.1553216576576233,0.1478887945413589,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25653076171875,0.7273455858230591,0.1321519017219543,0.5989948511123657,286.25555419921875,284.95001220703125,295.2026672363281,293.7041015625,295.19921875,297.7630615234375,286.2526550292969,1.0,0.2891289889812469,1.0,1.0,0.0,1.0,-1.4608854055404663,1.460883617401123,1.763111185937305e-06,1.1182379722595217,1.0,1.0,0.0,44.058101654052734,105.0,32195.421875,-0.0,338.03424072265625,1.0,283.1499938964844,285.64263916015625,296.82470703125,298.974853515625,293.1499938964844,293.1499938964844,283.1499938964844,21535.927734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766090393066406,1.0,0.0,0.0,3.091048240661621,3.091064691543579,6.375362318067346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.9658203125,0.0,904.0328369140624,1895.4371337890625,0.0,1431.2734375,0.7618547677993774,1.0,0.0,3.0,1.0,0.0
17908320,297.8387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.251708984375,0.8185052871704102,0.1996521353721618,0.1806714981794357,297.6719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2519836425781,0.77033931016922,0.1668674647808075,0.1589386165142059,297.77691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518005371094,0.7999875545501709,0.1864003688097,0.131124660372734,297.62432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2520751953125,0.752747118473053,0.1555436849594116,0.1481887102127075,297.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2523803710937,0.7161728739738464,0.1321779936552047,0.5996440052986145,286.2516174316406,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.753173828125,286.24951171875,1.0,0.2930428981781006,1.0,1.0,0.0,1.0,-1.4624903202056885,1.4624886512756348,1.7666524172454956e-06,1.1194915771484375,1.0,1.0,0.0,47.18217849731445,93.0,32262.51171875,-0.0,348.01385498046875,1.0,283.1499938964844,285.63775634765625,296.8233947753906,298.98028564453125,293.1499938964844,293.1499938964844,283.1499938964844,21701.02734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791030764579773,1.0,0.0,0.0,3.1028738021850586,3.102890491485596,6.424237426472246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.64697265625,0.0,914.4486083984376,1895.4371337890625,0.0,1449.903076171875,0.7676856517791748,1.0,0.0,3.0,1.0,0.0
17908380,297.7838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.23004150390625,0.7775577902793884,0.2027717679738998,0.1829678416252136,297.62652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301025390625,0.7336587905883789,0.1688502132892608,0.1610602289438247,297.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2300720214844,0.7596129775047302,0.1887217015028,0.1327224671840667,297.5839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301025390625,0.7180904150009155,0.1574409008026123,0.1503208875656128,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23016357421875,0.6773980855941772,0.1326023340225219,0.6034108996391296,286.23004150390625,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.70050048828125,286.2299194335937,1.0,0.3085735142230987,1.0,1.0,0.0,1.0,-1.4767900705337524,1.4767882823944092,1.7985405520448694e-06,1.1307882070541382,1.0,1.0,0.0,60.05796432495117,81.0,32838.68359375,-0.0,393.6575622558594,1.0,283.1499938964844,285.601806640625,296.8133544921875,299.0071105957031,293.1499938964844,293.1499938964844,283.1499938964844,23119.0859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691188633441925,1.0,0.0,0.0,3.202648639678955,3.2026662826538086,6.844030053798633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.54248046875,0.0,1005.52978515625,1895.4371337890625,0.0,1541.9212646484375,0.7920648455619812,1.0,0.0,3.0,1.0,0.0
17908440,297.7838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.23004150390625,0.7775577902793884,0.2027717679738998,0.1829678416252136,297.62652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301025390625,0.7336587905883789,0.1688502132892608,0.1610602289438247,297.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2300720214844,0.7596129775047302,0.1887217015028,0.1327224671840667,297.5839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301025390625,0.7180904150009155,0.1574409008026123,0.1503208875656128,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23016357421875,0.6773980855941772,0.1326023340225219,0.6034108996391296,286.23004150390625,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.70050048828125,286.2299194335937,1.0,0.3085735142230987,1.0,1.0,0.0,1.0,-1.4767900705337524,1.4767882823944092,1.7985405520448694e-06,1.1307882070541382,1.0,1.0,0.0,60.05796432495117,81.0,32838.68359375,-0.0,393.6575622558594,1.0,283.1499938964844,285.601806640625,296.8133544921875,299.0071105957031,293.1499938964844,293.1499938964844,283.1499938964844,23119.0859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691188633441925,1.0,0.0,0.0,3.202648639678955,3.2026662826538086,6.844030053798633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.54248046875,0.0,1005.52978515625,1895.4371337890625,0.0,1541.9212646484375,0.7920648455619812,1.0,0.0,3.0,1.0,0.0
17908500,297.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22491455078125,0.7717241644859314,0.2051027417182922,0.1850144416093826,297.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2250061035156,0.7278673648834229,0.1701038479804992,0.1622982621192932,297.70135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2249450683594,0.753480076789856,0.1903276145458221,0.1338560581207275,297.5674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2250366210937,0.7120600938796997,0.1585669964551925,0.1514595448970794,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2251281738281,0.6702778935432434,0.1329889595508575,0.6054723858833313,286.2248840332031,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.6820068359375,286.2243347167969,1.0,0.3130436837673187,1.0,1.0,0.0,1.0,-1.485935926437378,1.485934138298035,1.8191501567343948e-06,1.1380319595336914,1.0,1.0,0.0,63.32418441772461,81.0,33176.99609375,0.0,408.51708984375,1.0,283.1499938964844,285.5863342285156,296.8162536621094,299.0257873535156,293.1499938964844,293.1499938964844,283.1499938964844,23905.556640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945552825927734,1.0,0.0,0.0,3.256667375564575,3.256685733795166,7.076852170939674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.173828125,0.0,1057.2734375,1895.4371337890625,0.0,1568.0521240234375,0.8024871349334717,1.0,0.0,3.0,1.0,0.0
17908560,297.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.225830078125,0.7710345387458801,0.2076343744993209,0.187250867486,297.593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22576904296875,0.7263543605804443,0.1714615672826767,0.1635902971029281,297.68365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2257995605469,0.7521027326583862,0.1920674592256546,0.1350663751363754,297.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22576904296875,0.710360050201416,0.1597683578729629,0.1526170223951339,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2257080078125,0.6677031517028809,0.1334718018770218,0.6076997518539429,286.225830078125,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.6663513183594,286.2265319824219,1.0,0.3157479166984558,1.0,1.0,0.0,1.0,-1.4956883192062378,1.495686411857605,1.84129964964086e-06,1.1457607746124268,1.0,1.0,0.0,64.93260192871094,69.0,33476.359375,0.0,418.9358215332031,1.0,283.1499938964844,285.580810546875,296.8256225585937,299.0494689941406,293.1499938964844,293.1499938964844,283.1499938964844,24430.3359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971625089645386,1.0,0.0,0.0,3.2922186851501465,3.2922375202178955,7.232204666252073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.41259765625,0.0,1092.278076171875,1895.4371337890625,0.0,1588.432373046875,0.8139892220497131,1.0,0.0,3.0,1.0,0.0
17908620,297.736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255249023437,0.7757086753845215,0.211446925997734,0.1906010210514068,297.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254943847656,0.7289811372756958,0.1735187023878097,0.1654901504516601,297.6611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255249023437,0.7553520202636719,0.1946851909160614,0.1368568241596222,297.5342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254943847656,0.7130153179168701,0.1615769565105438,0.1542922854423523,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254638671875,0.6690366864204407,0.1342759132385254,0.611085057258606,286.2255554199219,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.6468505859375,286.2261657714844,1.0,0.3174766004085541,1.0,1.0,0.0,1.0,-1.5102144479751587,1.510212540626526,1.874614781627315e-06,1.1572730541229248,1.0,1.0,0.0,65.18632507324219,69.0,33957.72265625,0.0,428.2007446289063,1.0,283.1499938964844,285.5671081542969,296.8473205566406,299.09619140625,293.1499938964844,293.1499938964844,283.1499938964844,25423.921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006446123123169,1.0,0.0,0.0,3.358499050140381,3.358518600463867,7.526339231844759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.67236328125,0.0,1159.5859375,1895.4371337890625,0.0,1615.8438720703125,0.8273299336433411,1.0,0.0,3.0,1.0,0.0
17908680,297.73028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22802734375,0.7790776491165161,0.2129640728235244,0.1919223070144653,297.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279357910156,0.731303334236145,0.1743413358926773,0.1662328541278839,297.6531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279968261719,0.7580538988113403,0.1957247704267501,0.1375567466020584,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279052734375,0.7153750061988831,0.1622990220785141,0.1549421548843383,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2278137207031,0.6709281206130981,0.1346157342195511,0.6124353408813477,286.2280578613281,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.6400146484375,286.2292175292969,1.0,0.3175557255744934,1.0,1.0,0.0,1.0,-1.5159337520599363,1.5159318447113037,1.8878374703490408e-06,1.1618051528930664,1.0,1.0,0.0,64.71851348876953,57.0,34126.87890625,0.0,430.1645202636719,1.0,283.1499938964844,285.5657958984375,296.8569641113281,299.1151733398437,293.1499938964844,293.1499938964844,283.1499938964844,25696.49609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019554376602173,1.0,0.0,0.0,3.3764548301696777,3.376474380493164,7.60703073865443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.83056640625,0.0,1178.2841796875,1895.4371337890625,0.0,1626.2191162109375,0.8346190452575684,1.0,0.0,3.0,1.0,0.0
17908740,297.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23504638671875,0.7982462048530579,0.2184767723083496,0.196669653058052,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.23492431640625,0.7456238865852356,0.1773395985364914,0.1688732355833053,297.6275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2350158691406,0.7745057940483093,0.1994795054197311,0.1400384604930877,297.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2348937988281,0.7292562127113342,0.1649303585290908,0.1572388410568237,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2347412109375,0.6839939951896667,0.1359180063009262,0.6173173189163208,286.2350769042969,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6185607910156,286.23638916015625,1.0,0.3154260814189911,1.0,1.0,0.0,1.0,-1.536400318145752,1.5363984107971191,1.9356427856109804e-06,1.1780189275741575,1.0,1.0,0.0,60.76284790039063,45.0,34772.1796875,0.0,430.24908447265625,1.0,283.1499938964844,285.555419921875,296.89532470703125,299.1912536621094,293.1499938964844,293.1499938964844,283.1499938964844,26904.98828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068798542022705,1.0,0.0,0.0,3.4549388885498047,3.4549593925476074,7.96478502707032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.16943359375,0.0,1262.375244140625,1895.4371337890625,0.0,1665.4649658203125,0.8538652658462524,1.0,0.0,3.0,1.0,0.0
17908800,297.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23504638671875,0.7982462048530579,0.2184767723083496,0.196669653058052,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.23492431640625,0.7456238865852356,0.1773395985364914,0.1688732355833053,297.6275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2350158691406,0.7745057940483093,0.1994795054197311,0.1400384604930877,297.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2348937988281,0.7292562127113342,0.1649303585290908,0.1572388410568237,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2347412109375,0.6839939951896667,0.1359180063009262,0.6173173189163208,286.2350769042969,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6185607910156,286.23638916015625,1.0,0.3154260814189911,1.0,1.0,0.0,1.0,-1.536400318145752,1.5363984107971191,1.9356427856109804e-06,1.1780189275741575,1.0,1.0,0.0,60.76284790039063,45.0,34772.1796875,0.0,430.24908447265625,1.0,283.1499938964844,285.555419921875,296.89532470703125,299.1912536621094,293.1499938964844,293.1499938964844,283.1499938964844,26904.98828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068798542022705,1.0,0.0,0.0,3.4549388885498047,3.4549593925476074,7.96478502707032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.16943359375,0.0,1262.375244140625,1895.4371337890625,0.0,1665.4649658203125,0.8538652658462524,1.0,0.0,3.0,1.0,0.0
17908860,297.6971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.24383544921875,0.8264131546020508,0.2240513414144516,0.2014002203941345,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.24371337890625,0.769821286201477,0.1803600639104843,0.1714566946029663,297.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2437744140625,0.8013782501220703,0.2032224982976913,0.142455518245697,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.24365234375,0.7516794800758362,0.1675847917795181,0.1594764739274978,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2434997558594,0.7062944769859314,0.1372845321893692,0.6221194863319397,286.2438659667969,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.6001892089844,286.2452392578125,1.0,0.3106483221054077,1.0,1.0,0.0,1.0,-1.5565346479415894,1.5565327405929563,1.9834144495689543e-06,1.193959355354309,1.0,1.0,0.0,54.36880493164063,33.0,35404.328125,0.0,422.4685974121094,1.0,283.1499938964844,285.547119140625,296.93365478515625,299.2681579589844,293.1499938964844,293.1499938964844,283.1499938964844,28083.638671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120155096054077,1.0,0.0,0.0,3.5298047065734863,3.529826164245605,8.313705279761052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.11083984375,0.0,1346.23046875,1895.4371337890625,0.0,1706.8369140625,0.872234046459198,1.0,0.0,3.0,1.0,0.0
17908920,297.6971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.24383544921875,0.8264131546020508,0.2240513414144516,0.2014002203941345,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.24371337890625,0.769821286201477,0.1803600639104843,0.1714566946029663,297.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2437744140625,0.8013782501220703,0.2032224982976913,0.142455518245697,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.24365234375,0.7516794800758362,0.1675847917795181,0.1594764739274978,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2434997558594,0.7062944769859314,0.1372845321893692,0.6221194863319397,286.2438659667969,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.6001892089844,286.2452392578125,1.0,0.3106483221054077,1.0,1.0,0.0,1.0,-1.5565346479415894,1.5565327405929563,1.9834144495689543e-06,1.193959355354309,1.0,1.0,0.0,54.36880493164063,33.0,35404.328125,0.0,422.4685974121094,1.0,283.1499938964844,285.547119140625,296.93365478515625,299.2681579589844,293.1499938964844,293.1499938964844,283.1499938964844,28083.638671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120155096054077,1.0,0.0,0.0,3.5298047065734863,3.529826164245605,8.313705279761052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.11083984375,0.0,1346.23046875,1895.4371337890625,0.0,1706.8369140625,0.872234046459198,1.0,0.0,3.0,1.0,0.0
17908980,297.6839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535400390625,0.8667870163917542,0.2296376079320907,0.2060890346765518,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2533874511719,0.8076336979866028,0.1833519041538238,0.1739591360092163,297.58453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25347900390625,0.8386908173561096,0.2069024890661239,0.1447885930538177,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2533264160156,0.7875711917877197,0.170217216014862,0.1616383790969848,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.253173828125,0.7370768785476685,0.1386610269546508,0.6267154216766357,286.2535400390625,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.583984375,286.25494384765625,1.0,0.3039929568767547,1.0,1.0,0.0,1.0,-1.5760825872421265,1.576080560684204,2.030498990279739e-06,1.209424376487732,1.0,1.0,0.0,46.34064102172852,25.0,36020.2890625,0.0,408.919189453125,1.0,283.1499938964844,285.5400085449219,296.9700622558594,299.3426513671875,293.1499938964844,293.1499938964844,283.1499938964844,29241.244140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171341180801392,1.0,0.0,0.0,3.6018190383911133,3.601841449737549,8.65639549374464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.0341796875,0.0,1430.320068359375,1895.4371337890625,0.0,1748.5064697265625,0.8899114727973938,1.0,0.0,3.0,1.0,0.0
17909040,297.6839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535400390625,0.8667870163917542,0.2296376079320907,0.2060890346765518,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2533874511719,0.8076336979866028,0.1833519041538238,0.1739591360092163,297.58453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25347900390625,0.8386908173561096,0.2069024890661239,0.1447885930538177,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2533264160156,0.7875711917877197,0.170217216014862,0.1616383790969848,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.253173828125,0.7370768785476685,0.1386610269546508,0.6267154216766357,286.2535400390625,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.583984375,286.25494384765625,1.0,0.3039929568767547,1.0,1.0,0.0,1.0,-1.5760825872421265,1.576080560684204,2.030498990279739e-06,1.209424376487732,1.0,1.0,0.0,46.34064102172852,25.0,36020.2890625,0.0,408.919189453125,1.0,283.1499938964844,285.5400085449219,296.9700622558594,299.3426513671875,293.1499938964844,293.1499938964844,283.1499938964844,29241.244140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171341180801392,1.0,0.0,0.0,3.6018190383911133,3.601841449737549,8.65639549374464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.0341796875,0.0,1430.320068359375,1895.4371337890625,0.0,1748.5064697265625,0.8899114727973938,1.0,0.0,3.0,1.0,0.0
17909100,297.6779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2571105957031,0.8932614922523499,0.2324253767728805,0.2084317803382873,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2570495605469,0.8295497894287109,0.1848269402980804,0.1751938909292221,297.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2571105957031,0.8620273470878601,0.2087090760469436,0.1459342390298843,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2570495605469,0.8104223012924194,0.1715156883001327,0.1627056747674942,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2569580078125,0.7562511563301086,0.1393416821956634,0.6289961934089661,286.25714111328125,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.5765380859375,286.2578125,1.0,0.3007460236549377,1.0,1.0,0.0,1.0,-1.58577299118042,1.5857709646224976,2.0540944660751848e-06,1.217084288597107,1.0,1.0,0.0,42.330562591552734,25.0,36344.83203125,0.0,401.9625854492188,1.0,283.1499938964844,285.5336608886719,296.9878234863281,299.3800964355469,293.1499938964844,293.1499938964844,283.1499938964844,29943.166015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196606993675232,1.0,0.0,0.0,3.6447927951812735,3.644815683364868,8.864188316692889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.35009765625,0.0,1482.12939453125,1895.4371337890625,0.0,1769.23046875,0.8976581692695618,1.0,0.0,3.0,1.0,0.0
17909160,297.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.26416015625,0.9270400404930116,0.2352052628993988,0.2107688933610916,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2640075683594,0.8555499911308289,0.1862823963165283,0.1764125376939773,297.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2640991210937,0.8910976648330688,0.2104875296354293,0.1470617353916168,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2639465332031,0.8354824781417847,0.1727969497442245,0.1637591272592544,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2637634277344,0.7803827524185181,0.1400113999843597,0.6312417387962341,286.26416015625,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.5694274902344,286.2655639648437,1.0,0.2974810600280761,1.0,1.0,0.0,1.0,-1.595356583595276,1.5953545570373535,2.077600356642506e-06,1.2246588468551636,1.0,1.0,0.0,38.36397171020508,25.0,36624.76171875,0.0,394.9862060546875,1.0,283.1499938964844,285.5341491699219,297.00469970703125,299.4144287109375,293.1499938964844,293.1499938964844,283.1499938964844,30378.376953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220844626426697,1.0,0.0,0.0,3.67118501663208,3.671208143234253,8.993025062409288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.197265625,0.0,1514.5596923828125,1895.4371337890625,0.0,1789.2061767578125,0.9069467782974244,1.0,0.0,3.0,1.0,0.0
17909220,297.6663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685852050781,0.9634301662445068,0.2381853759288787,0.2133135646581649,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684936523437,0.8843950033187866,0.1878267079591751,0.1777441352605819,297.55615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685546875,0.9238487482070924,0.2123706936836242,0.1482842564582824,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684631347656,0.8623448014259338,0.1741558760404586,0.164914920926094,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.26837158203125,0.8063316345214844,0.1407175660133361,0.6337874531745911,286.2685852050781,284.95001220703125,295.8898620605469,293.99859619140625,295.88677978515625,297.56207275390625,286.2694396972656,1.0,0.2953015565872192,1.0,1.0,0.0,1.0,-1.6059210300445557,1.6059190034866333,2.1036998987256084e-06,1.233000874519348,1.0,1.0,0.0,35.067405700683594,25.0,36970.0390625,0.0,390.6482543945313,1.0,283.1499938964844,285.5283508300781,297.0230712890625,299.45367431640625,293.1499938964844,293.1499938964844,283.1499938964844,31115.875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247118949890137,1.0,0.0,0.0,3.71548056602478,3.7155044078826895,9.211349834004068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.24462890625,0.0,1570.0469970703125,1895.4371337890625,0.0,1810.9630126953125,0.9150005578994752,1.0,0.0,3.0,1.0,0.0
17909280,297.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.27569580078125,0.9888684153556824,0.2407571822404861,0.2155173122882843,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2755432128906,0.909640610218048,0.1891245990991592,0.1788848042488098,297.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2756042480469,0.9531084299087524,0.2139506340026855,0.1493255198001861,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2754821777344,0.8861651420593262,0.1752969026565551,0.1659069061279297,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2752990722656,0.8267524242401123,0.1413042247295379,0.6360002160072327,286.27569580078125,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5560913085937,286.277099609375,1.0,0.2939520478248596,1.0,1.0,0.0,1.0,-1.6145682334899902,1.614566206932068,2.1252283204376e-06,1.2398388385772705,1.0,1.0,0.0,32.81447982788086,28.0,37223.33203125,0.0,388.5992431640625,1.0,283.1499938964844,285.52935791015625,297.0380859375,299.4845886230469,293.1499938964844,293.1499938964844,283.1499938964844,31506.189453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268713116645813,1.0,0.0,0.0,3.73871111869812,3.73873519897461,9.326895451522432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.158203125,0.0,1599.6812744140625,1895.4371337890625,0.0,1828.9227294921875,0.9235345125198364,1.0,0.0,3.0,1.0,0.0
