time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17909340,297.6723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2695007324219,0.9890153408050536,0.2482642978429794,0.2043190002441406,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2695617675781,0.9337009787559508,0.1918061375617981,0.1814010590314865,297.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2695007324219,0.975582718849182,0.2172142416238784,0.1515962481498718,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26959228515625,0.906914234161377,0.1776456385850906,0.1681070327758789,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.26971435546875,0.8429443836212158,0.142499640583992,0.6411805748939514,286.2694702148437,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.550048828125,286.268798828125,1.0,0.2925751209259033,1.0,1.0,0.0,1.0,-1.6162052154541016,1.6162030696868896,2.12939130506129e-06,1.2411953210830688,1.0,1.0,0.0,31.311466217041016,31.0,37524.88671875,0.0,384.5888366699219,1.0,283.1499938964844,285.5080871582031,297.0672302246094,299.5400695800781,293.1499938964844,293.1499938964844,283.1499938964844,32633.20703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730993926525116,1.0,0.0,0.0,3.804992914199829,3.8050179481506334,9.660531077315682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.6298828125,0.0,1686.2786865234375,1895.4371337890625,0.0,1863.4044189453125,0.93981671333313,1.0,0.0,3.0,1.0,0.0
17909400,297.6723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2695007324219,0.9890153408050536,0.2482642978429794,0.2043190002441406,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2695617675781,0.9337009787559508,0.1918061375617981,0.1814010590314865,297.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2695007324219,0.975582718849182,0.2172142416238784,0.1515962481498718,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26959228515625,0.906914234161377,0.1776456385850906,0.1681070327758789,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.26971435546875,0.8429443836212158,0.142499640583992,0.6411805748939514,286.2694702148437,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.550048828125,286.268798828125,1.0,0.2925751209259033,1.0,1.0,0.0,1.0,-1.6162052154541016,1.6162030696868896,2.12939130506129e-06,1.2411953210830688,1.0,1.0,0.0,31.311466217041016,31.0,37524.88671875,0.0,384.5888366699219,1.0,283.1499938964844,285.5080871582031,297.0672302246094,299.5400695800781,293.1499938964844,293.1499938964844,283.1499938964844,32633.20703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730993926525116,1.0,0.0,0.0,3.804992914199829,3.8050179481506334,9.660531077315682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.6298828125,0.0,1686.2786865234375,1895.4371337890625,0.0,1863.4044189453125,0.93981671333313,1.0,0.0,3.0,1.0,0.0
17909460,297.69830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2599792480469,0.9860839247703552,0.2569476366043091,0.1973624229431152,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2599792480469,0.9465809464454652,0.1941284984350204,0.1836002916097641,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2599792480469,0.9862108826637268,0.2200390398502349,0.153574988245964,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2599792480469,0.9189599752426147,0.179671823978424,0.1700251251459121,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.260009765625,0.8513935804367065,0.1435791403055191,0.6459059715270996,286.2599792480469,284.95001220703125,296.0982360839844,294.0762939453125,296.09521484375,297.5525817871094,286.2601013183594,1.0,0.2926875054836273,1.0,1.0,0.0,1.0,-1.6208370923995972,1.6208349466323853,2.140904825864709e-06,1.2447808980941772,1.0,1.0,0.0,30.77451705932617,31.0,37829.4375,0.0,385.5822448730469,1.0,283.1499938964844,285.4887084960937,297.0904541015625,299.5806579589844,293.1499938964844,293.1499938964844,283.1499938964844,33702.6796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334871292114258,1.0,0.0,0.0,3.86683988571167,3.866865634918213,9.977130730476349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.10595703125,0.0,1769.849853515625,1895.4371337890625,0.0,1884.3779296875,0.9520336389541626,1.0,0.0,3.0,1.0,0.0
17909520,297.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2602233886719,0.9859005212783812,0.2577551305294037,0.1969564408063888,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601928710937,0.9474531412124634,0.1943367570638656,0.1837974190711975,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2602233886719,0.9869083762168884,0.2202924787998199,0.1537522375583648,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601928710937,0.919812798500061,0.1798532754182815,0.17019684612751,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601928710937,0.8519637584686279,0.1436783522367477,0.6463432908058167,286.2602233886719,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.5528869628906,286.2604675292969,1.0,0.2927656769752502,1.0,1.0,0.0,1.0,-1.621533751487732,1.62153160572052,2.1426455987239024e-06,1.245324969291687,1.0,1.0,0.0,30.75259017944336,49.0,37858.03515625,0.0,385.9219665527344,1.0,283.1499938964844,285.4881896972656,297.0926208496094,299.5843505859375,293.1499938964844,293.1499938964844,283.04998779296875,33766.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336736917495728,1.0,0.0,0.0,3.870521068572998,3.87054705619812,9.99613575913827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.39990234375,0.0,1774.909423828125,1895.4371337890625,0.0,1885.95068359375,0.954910159111023,1.0,0.0,3.0,1.0,0.0
17909580,297.70050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2121887207031,0.9924147725105286,0.2647790908813476,0.2138510048389434,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2119445800781,0.9312121272087096,0.1966905444860458,0.18613101541996,297.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21209716796875,0.974050521850586,0.2231521159410476,0.1558351963758468,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118225097656,0.9042285680770874,0.1818990260362625,0.1722359806299209,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2114562988281,0.8386003971099854,0.1447584927082061,0.6516760587692261,286.2122497558594,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5471496582031,286.2156982421875,1.0,0.3006936013698578,1.0,1.0,0.0,1.0,-1.6559487581253052,1.6559464931488037,2.229797928521293e-06,1.2722454071044922,1.0,1.0,0.0,33.02439498901367,67.0,38961.62109375,0.0,414.1966247558594,1.0,283.0511779785156,285.4219055175781,297.1387939453125,299.6953430175781,293.1499938964844,293.1499938964844,282.75,34724.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740571916103363,1.0,0.0,0.0,3.924999237060547,3.925025701522827,1.0279510433974792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.16259765625,0.0,1850.915771484375,1895.4371337890625,0.0,1944.4561767578125,0.966201663017273,1.0,0.0,3.0,1.0,0.0
17909640,297.70050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2121887207031,0.9924147725105286,0.2647790908813476,0.2138510048389434,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2119445800781,0.9312121272087096,0.1966905444860458,0.18613101541996,297.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21209716796875,0.974050521850586,0.2231521159410476,0.1558351963758468,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118225097656,0.9042285680770874,0.1818990260362625,0.1722359806299209,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2114562988281,0.8386003971099854,0.1447584927082061,0.6516760587692261,286.2122497558594,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5471496582031,286.2156982421875,1.0,0.3006936013698578,1.0,1.0,0.0,1.0,-1.6559487581253052,1.6559464931488037,2.229797928521293e-06,1.2722454071044922,1.0,1.0,0.0,33.02439498901367,67.0,38961.62109375,0.0,414.1966247558594,1.0,283.0511779785156,285.4219055175781,297.1387939453125,299.6953430175781,293.1499938964844,293.1499938964844,282.75,34724.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740571916103363,1.0,0.0,0.0,3.924999237060547,3.925025701522827,1.0279510433974792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.16259765625,0.0,1850.915771484375,1895.4371337890625,0.0,1944.4561767578125,0.966201663017273,1.0,0.0,3.0,1.0,0.0
17909700,297.67498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10125732421875,0.9967511296272278,0.265770822763443,0.2304559499025344,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1039123535156,0.9128994941711426,0.1977414190769195,0.1872549057006836,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024475097656,0.9575384259223938,0.2244298011064529,0.1568339616060257,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1049194335937,0.8882910013198853,0.1828062087297439,0.1732194870710373,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10845947265625,0.8246753811836243,0.1451458483934402,0.6540858745574951,286.1013488769531,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.5335693359375,286.0846252441406,1.0,0.3070560097694397,1.0,1.0,0.0,1.0,-1.682504653930664,1.682502269744873,2.2987012471276103e-06,1.2931495904922483,1.0,1.0,0.0,35.332889556884766,67.0,40423.6953125,0.0,438.63775634765625,1.0,282.7922058105469,285.2584228515625,297.2035217285156,299.9154052734375,293.1499938964844,293.1499938964844,282.75,35013.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751093864440918,1.0,0.0,0.0,3.941320657730103,3.941347360610962,1.0365179150539916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.771484375,0.0,1874.1021728515625,1895.4371337890625,0.0,2034.9222412109373,0.970085382461548,1.0,0.0,3.0,1.0,0.0
17909760,297.6366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592956542969,0.976936101913452,0.2653257250785827,0.2391821295022964,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592956542969,0.8802460432052612,0.1986114680767059,0.1883072555065155,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.059326171875,0.920409619808197,0.2254963964223861,0.1577546149492263,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05926513671875,0.8575105667114258,0.1835455298423767,0.1741436272859573,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592956542969,0.7961773872375488,0.1453153491020202,0.6560446619987488,286.059326171875,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.5124206542969,286.06036376953125,1.0,0.3143661022186279,1.0,1.0,0.0,1.0,-1.7011393308639526,1.7011369466781616,2.3483669338020263e-06,1.3082529306411743,1.0,1.0,0.0,39.72511291503906,70.0,40903.49609375,0.0,465.0289916992188,1.0,282.7547302246094,285.2283020019531,297.2052001953125,299.90606689453125,293.1499938964844,293.1499938964844,282.45001220703125,35237.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573162913322449,1.0,0.0,0.0,3.95388436317444,3.953911066055298,1.0431365353724686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.25048828125,0.0,1892.0814208984373,1895.4371337890625,0.0,2089.0751953125,0.973074197769165,1.0,0.0,3.0,1.0,0.0
17909820,297.5995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86346435546875,0.9251348376274108,0.2665279805660248,0.2398911714553833,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86456298828125,0.8387702703475952,0.1996756643056869,0.189735859632492,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.864013671875,0.8740785121917725,0.2268288731575012,0.1590130925178527,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8649597167969,0.8184446692466736,0.1844203472137451,0.175385370850563,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8664245605469,0.7563231587409973,0.1452381014823913,0.6576950550079346,285.8636169433594,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.4857177734375,285.8580322265625,1.0,0.3227077722549438,1.0,1.0,0.0,1.0,-1.706391215324402,1.7063888311386108,2.362236045883037e-06,1.312309503555298,1.0,1.0,0.0,47.141448974609375,70.0,42060.55859375,0.0,494.491943359375,1.0,282.4622497558594,285.0003662109375,297.23602294921875,300.04412841796875,293.1499938964844,293.1499938964844,282.45001220703125,35495.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712728977203369,1.0,0.0,0.0,3.968372344970703,3.9683995246887207,1.0507952765692607e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.13818359375,0.0,1912.9571533203125,1895.4371337890625,0.0,2212.14990234375,0.9765206575393676,1.0,0.0,3.0,1.0,0.0
17909880,297.59307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531188964844,0.9158144593238832,0.267044186592102,0.2403130084276199,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533630371094,0.8318605422973633,0.1998975723981857,0.1900179386138916,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8532409667969,0.8663708567619324,0.2271133512258529,0.1592637449502945,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534545898437,0.8115170001983643,0.1845970004796981,0.1756247133016586,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8537902832031,0.7495575547218323,0.1451797187328338,0.6577770113945007,285.8531799316406,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,297.4802551269531,285.851806640625,1.0,0.3245829045772552,1.0,1.0,0.0,1.0,-1.7079225778579712,1.7079201936721802,2.3663149022468133e-06,1.313512682914734,1.0,1.0,0.0,48.75331878662109,73.0,42118.76953125,0.0,501.0492858886719,1.0,282.45635986328125,284.9934387207031,297.22381591796875,300.0189514160156,293.1499938964844,293.1499938964844,282.1499938964844,35545.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722103595733643,1.0,0.0,0.0,3.9711484909057617,3.9711756706237793,1.0522659295020276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.71826171875,0.0,1916.9744873046875,1895.4371337890625,0.0,2220.491943359375,0.9771809577941896,1.0,0.0,3.0,1.0,0.0
17909940,297.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6442565917969,0.8847269415855408,0.2698697745800018,0.2429873943328857,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64459228515625,0.8049936294555664,0.2007564157247543,0.1911980211734771,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6444091796875,0.8381258845329285,0.2282512187957763,0.160335972905159,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6446838378906,0.7833685278892517,0.18523970246315,0.176597848534584,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.7243201732635498,0.1446973830461502,0.6572733521461487,285.6443176269531,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.45513916015625,285.6424255371094,1.0,0.3328383862972259,1.0,1.0,0.0,1.0,-1.7144039869308472,1.7144016027450562,2.3836284981371136e-06,1.318607211112976,1.0,1.0,0.0,55.97652816772461,61.0,43304.515625,0.0,530.3060913085938,1.0,282.1571044921875,284.7591857910156,297.2316589355469,300.1004638671875,293.1499938964844,293.1499938964844,281.8500061035156,35729.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828094959259033,1.0,0.0,0.0,3.9814133644104,3.981440544128418,1.0577128932709456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.44091796875,0.0,1931.87841796875,1895.4371337890625,0.0,2315.4013671875,0.9796225428581238,1.0,0.0,3.0,1.0,0.0
17910000,297.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6442565917969,0.8847269415855408,0.2698697745800018,0.2429873943328857,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64459228515625,0.8049936294555664,0.2007564157247543,0.1911980211734771,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6444091796875,0.8381258845329285,0.2282512187957763,0.160335972905159,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6446838378906,0.7833685278892517,0.18523970246315,0.176597848534584,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.7243201732635498,0.1446973830461502,0.6572733521461487,285.6443176269531,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.45513916015625,285.6424255371094,1.0,0.3328383862972259,1.0,1.0,0.0,1.0,-1.7144039869308472,1.7144016027450562,2.3836284981371136e-06,1.318607211112976,1.0,1.0,0.0,55.97652816772461,61.0,43304.515625,0.0,530.3060913085938,1.0,282.1571044921875,284.7591857910156,297.2316589355469,300.1004638671875,293.1499938964844,293.1499938964844,281.8500061035156,35729.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828094959259033,1.0,0.0,0.0,3.9814133644104,3.981440544128418,1.0577128932709456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.44091796875,0.0,1931.87841796875,1895.4371337890625,0.0,2315.4013671875,0.9796225428581238,1.0,0.0,3.0,1.0,0.0
17910060,297.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291381835937,0.8815361857414246,0.2727862298488617,0.245646983385086,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.429443359375,0.8000475764274597,0.2013296484947204,0.1918631941080093,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293212890625,0.8336034417152405,0.2290744185447693,0.161006212234497,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295654296875,0.7783563733100891,0.1856091469526291,0.1770671308040619,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42999267578125,0.7185563445091248,0.1439984440803527,0.6546550989151001,285.4292297363281,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4320678710937,285.4272766113281,1.0,0.3342655599117279,1.0,1.0,0.0,1.0,-1.716623306274414,1.716620922088623,2.389577730355086e-06,1.3203539848327637,1.0,1.0,0.0,57.60959243774414,49.0,44391.19921875,0.0,537.4844970703125,1.0,281.85723876953125,284.5206604003906,297.245361328125,300.1801452636719,293.1499938964844,293.1499938964844,281.54998779296875,35839.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913434505462646,1.0,0.0,0.0,3.9875218868255615,3.987549304962158,1.06096103991149e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.18017578125,0.0,1940.7841796875,1895.4371337890625,0.0,2392.558837890625,0.9810754656791688,1.0,0.0,3.0,1.0,0.0
17910120,297.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291381835937,0.8815361857414246,0.2727862298488617,0.245646983385086,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.429443359375,0.8000475764274597,0.2013296484947204,0.1918631941080093,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293212890625,0.8336034417152405,0.2290744185447693,0.161006212234497,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295654296875,0.7783563733100891,0.1856091469526291,0.1770671308040619,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42999267578125,0.7185563445091248,0.1439984440803527,0.6546550989151001,285.4292297363281,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4320678710937,285.4272766113281,1.0,0.3342655599117279,1.0,1.0,0.0,1.0,-1.716623306274414,1.716620922088623,2.389577730355086e-06,1.3203539848327637,1.0,1.0,0.0,57.60959243774414,49.0,44391.19921875,0.0,537.4844970703125,1.0,281.85723876953125,284.5206604003906,297.245361328125,300.1801452636719,293.1499938964844,293.1499938964844,281.54998779296875,35839.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913434505462646,1.0,0.0,0.0,3.9875218868255615,3.987549304962158,1.06096103991149e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.18017578125,0.0,1940.7841796875,1895.4371337890625,0.0,2392.558837890625,0.9810754656791688,1.0,0.0,3.0,1.0,0.0
17910180,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20953369140625,0.8954841494560242,0.27570441365242,0.2481739968061447,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099304199219,0.8101853132247925,0.2017073929309845,0.1921613961458206,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20977783203125,0.8436078429222107,0.2296735793352127,0.1613859981298446,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.7880638241767883,0.1858007162809372,0.1771856546401977,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105407714844,0.7251866459846497,0.1431599110364914,0.6505551338195801,285.20965576171875,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4109802246094,285.2073974609375,1.0,0.3312067985534668,1.0,1.0,0.0,1.0,-1.7156926393508911,1.7156902551651,2.387054792052368e-06,1.3195996284484863,1.0,1.0,0.0,54.99711227416992,37.0,45393.10546875,0.0,527.84765625,1.0,281.5572204589844,284.27838134765625,297.2610778808594,300.2579345703125,293.1499938964844,293.1499938964844,281.25,35904.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987548112869263,1.0,0.0,0.0,3.9911513328552246,3.991178750991821,1.0628932614054063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.9072265625,0.0,1946.0885009765625,1895.4371337890625,0.0,2460.046142578125,0.981938660144806,1.0,0.0,3.0,1.0,0.0
17910240,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20953369140625,0.8954841494560242,0.27570441365242,0.2481739968061447,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099304199219,0.8101853132247925,0.2017073929309845,0.1921613961458206,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20977783203125,0.8436078429222107,0.2296735793352127,0.1613859981298446,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.7880638241767883,0.1858007162809372,0.1771856546401977,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105407714844,0.7251866459846497,0.1431599110364914,0.6505551338195801,285.20965576171875,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4109802246094,285.2073974609375,1.0,0.3312067985534668,1.0,1.0,0.0,1.0,-1.7156926393508911,1.7156902551651,2.387054792052368e-06,1.3195996284484863,1.0,1.0,0.0,54.99711227416992,37.0,45393.10546875,0.0,527.84765625,1.0,281.5572204589844,284.27838134765625,297.2610778808594,300.2579345703125,293.1499938964844,293.1499938964844,281.25,35904.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987548112869263,1.0,0.0,0.0,3.9911513328552246,3.991178750991821,1.0628932614054063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.9072265625,0.0,1946.0885009765625,1895.4371337890625,0.0,2460.046142578125,0.981938660144806,1.0,0.0,3.0,1.0,0.0
17910300,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.9082021117210388,0.2771502435207367,0.2494002282619476,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8195481300354004,0.2018536180257797,0.1922238916158676,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8535035252571106,0.2299234867095947,0.1615084111690521,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.7977055907249451,0.1858575940132141,0.1771620810031891,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7323536276817322,0.1427137404680252,0.6481587290763855,285.0570373535156,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.4013061523437,285.0356140136719,1.0,0.3284274339675903,1.0,1.0,0.0,1.0,-1.7144817113876345,1.7144793272018433,2.383786750215222e-06,1.318628191947937,1.0,1.0,0.0,52.5589599609375,37.0,46309.7890625,0.0,518.6246337890625,1.0,281.2920837402344,284.0825500488281,297.2940368652344,300.40582275390625,293.1499938964844,293.1499938964844,281.25,35926.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045616745948792,1.0,0.0,0.0,3.992368936538696,3.992396354675293,1.0635418448146083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.85888671875,0.0,1947.8701171875,1895.4371337890625,0.0,2513.204833984375,0.9822282195091248,1.0,0.0,3.0,1.0,0.0
17910360,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9262050986289978,0.2784972488880157,0.2505115568637848,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8316048383712769,0.2019297182559967,0.1921985000371933,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8669114112854004,0.2300859689712524,0.1615522801876068,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8103815913200378,0.1858495771884918,0.1770559400320053,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7421605587005615,0.1422176510095596,0.6454479694366455,284.9817810058594,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.3912658691406,284.9794921875,1.0,0.324968010187149,1.0,1.0,0.0,1.0,-1.7124569416046145,1.7124545574188232,2.3783507003827253e-06,1.3170214891433716,1.0,1.0,0.0,49.57827377319336,25.0,46330.109375,0.0,506.9909362792969,1.0,281.2539367675781,284.0288391113281,297.27886962890625,300.3355712890625,293.1499938964844,293.1499938964844,280.95001220703125,35943.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055939674377441,1.0,0.0,0.0,3.9933040142059326,3.993331670761109,1.06404024791118e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.7138671875,0.0,1949.2393798828125,1895.4371337890625,0.0,2522.678466796875,0.9824506640434264,1.0,0.0,3.0,1.0,0.0
17910420,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.9761875867843628,0.2812387347221374,0.2526532411575317,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.8691057562828064,0.2020653337240219,0.1920341849327087,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.9088028073310852,0.2303944379091262,0.1615478545427322,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.8458040356636047,0.1858186721801757,0.1767349988222122,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7739971876144409,0.1412228196859359,0.6395992040634155,284.8371887207031,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.37335205078125,284.8482666015625,1.0,0.3164677321910858,1.0,1.0,0.0,1.0,-1.7074183225631714,1.7074159383773804,2.3648385649721604e-06,1.3130091428756714,0.8571580052375793,0.8571580052375793,0.0,42.30127716064453,25.0,46590.56640625,0.0,478.638671875,1.0,280.9555969238281,283.902099609375,297.28204345703125,300.35906982421875,293.1499938964844,293.1499938964844,281.25,42883.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103451728820801,1.0,0.0,0.0,3.767639398574829,3.767665863037109,9.471787620896066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.73974609375,0.0,1721.1943359375,1895.4371337890625,0.0,2566.37255859375,0.9363613724708556,1.0,0.0,3.0,1.0,0.0
17910480,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.9761875867843628,0.2812387347221374,0.2526532411575317,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.8691057562828064,0.2020653337240219,0.1920341849327087,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.9088028073310852,0.2303944379091262,0.1615478545427322,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.8458040356636047,0.1858186721801757,0.1767349988222122,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7739971876144409,0.1412228196859359,0.6395992040634155,284.8371887207031,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.37335205078125,284.8482666015625,1.0,0.3164677321910858,1.0,1.0,0.0,1.0,-1.7074183225631714,1.7074159383773804,2.3648385649721604e-06,1.3130091428756714,0.8571580052375793,0.8571580052375793,0.0,42.30127716064453,25.0,46590.56640625,0.0,478.638671875,1.0,280.9555969238281,283.902099609375,297.28204345703125,300.35906982421875,293.1499938964844,293.1499938964844,281.25,42883.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103451728820801,1.0,0.0,0.0,3.767639398574829,3.767665863037109,9.471787620896066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.73974609375,0.0,1721.1943359375,1895.4371337890625,0.0,2566.37255859375,0.9363613724708556,1.0,0.0,3.0,1.0,0.0
17910540,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9990000128746032,0.2864303588867187,0.25595223903656,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8918378949165344,0.2030852437019348,0.1926392018795013,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9360977411270142,0.2318060547113418,0.1622296273708343,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8668025732040405,0.1866097897291183,0.1771407127380371,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.7922850847244263,0.1409318298101425,0.63679039478302,285.0462951660156,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.371826171875,285.0419921875,1.0,0.3101833760738373,1.0,1.0,0.0,1.0,-1.6861644983291626,1.6861622333526611,2.312055812581093e-06,1.299113631248474,1.0,1.0,0.0,38.86260223388672,25.0,45831.58203125,0.0,459.30963134765625,1.0,281.2435913085937,284.08660888671875,297.2384033203125,300.1985168457031,293.1499938964844,293.1499938964844,280.95001220703125,33678.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955520749092102,1.0,0.0,0.0,3.8650810718536377,3.8651068210601807,9.968056247089407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.03271484375,0.0,1767.484375,1895.4371337890625,0.0,2430.83056640625,0.9519338607788086,1.0,0.0,3.0,1.0,0.0
17910600,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9990000128746032,0.2864303588867187,0.25595223903656,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8918378949165344,0.2030852437019348,0.1926392018795013,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9360977411270142,0.2318060547113418,0.1622296273708343,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8668025732040405,0.1866097897291183,0.1771407127380371,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.7922850847244263,0.1409318298101425,0.63679039478302,285.0462951660156,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.371826171875,285.0419921875,1.0,0.3101833760738373,1.0,1.0,0.0,1.0,-1.6861644983291626,1.6861622333526611,2.312055812581093e-06,1.299113631248474,1.0,1.0,0.0,38.86260223388672,25.0,45831.58203125,0.0,459.30963134765625,1.0,281.2435913085937,284.08660888671875,297.2384033203125,300.1985168457031,293.1499938964844,293.1499938964844,280.95001220703125,33678.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955520749092102,1.0,0.0,0.0,3.8650810718536377,3.8651068210601807,9.968056247089407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.03271484375,0.0,1767.484375,1895.4371337890625,0.0,2430.83056640625,0.9519338607788086,1.0,0.0,3.0,1.0,0.0
17910660,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.996784210205078,0.2948125004768371,0.2306193560361862,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.924006164073944,0.2038236558437347,0.1933520585298538,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.9698725342750548,0.2327423989772796,0.1629382073879242,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.8958593010902405,0.1871540695428848,0.1776567101478576,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.8169628977775574,0.1406369805335998,0.6351180076599121,284.8525390625,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3848571777344,284.8589782714844,1.0,0.3054905533790588,1.0,1.0,0.0,1.0,-1.6799485683441162,1.6799461841583252,2.29223746828211e-06,1.2913236618041992,0.8601540923118591,0.8601540923118591,0.0,35.302635192871094,43.0,46055.67578125,0.0,436.8884887695313,1.0,280.9564514160156,283.9076843261719,297.3121337890625,300.3515319824219,293.1499938964844,293.1499938964844,281.25,41003.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031361699104309,1.0,0.0,0.0,3.722236633300781,3.722262144088745,9.244878924619116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.16162109375,0.0,1653.20458984375,1895.4371337890625,0.0,2500.133056640625,0.924403965473175,1.0,0.0,3.0,1.0,0.0
17910720,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.996784210205078,0.2948125004768371,0.2306193560361862,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.924006164073944,0.2038236558437347,0.1933520585298538,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.9698725342750548,0.2327423989772796,0.1629382073879242,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.8958593010902405,0.1871540695428848,0.1776567101478576,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.8169628977775574,0.1406369805335998,0.6351180076599121,284.8525390625,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3848571777344,284.8589782714844,1.0,0.3054905533790588,1.0,1.0,0.0,1.0,-1.6799485683441162,1.6799461841583252,2.29223746828211e-06,1.2913236618041992,0.8601540923118591,0.8601540923118591,0.0,35.302635192871094,43.0,46055.67578125,0.0,436.8884887695313,1.0,280.9564514160156,283.9076843261719,297.3121337890625,300.3515319824219,293.1499938964844,293.1499938964844,281.25,41003.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031361699104309,1.0,0.0,0.0,3.722236633300781,3.722262144088745,9.244878924619116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.16162109375,0.0,1653.20458984375,1895.4371337890625,0.0,2500.133056640625,0.924403965473175,1.0,0.0,3.0,1.0,0.0
17910780,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.9979984760284424,0.3032757937908172,0.2374059408903122,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.9172530174255372,0.2050328701734542,0.1943229287862777,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.9639548063278198,0.2342848926782608,0.1638505309820175,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8898372650146484,0.1881348490715026,0.1784260272979736,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8107269406318665,0.1408060193061828,0.6352034211158752,285.0626525878906,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4021911621094,285.0626525878906,1.0,0.3088871240615845,1.0,1.0,0.0,1.0,-1.6913574934005735,1.6913552284240725,2.321798092452809e-06,1.299984335899353,1.0,1.0,0.0,36.32978439331055,61.0,45798.6171875,0.0,447.7115783691406,1.0,281.2432861328125,284.1015319824219,297.26910400390625,300.20684814453125,293.1499938964844,293.1499938964844,280.95001220703125,33045.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906374931335449,1.0,0.0,0.0,3.829744338989258,3.8297696113586426,9.786622285901103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.2021484375,0.0,1719.2911376953125,1895.4371337890625,0.0,2386.15283203125,0.943488597869873,1.0,0.0,3.0,1.0,0.0
17910840,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.9979984760284424,0.3032757937908172,0.2374059408903122,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.9172530174255372,0.2050328701734542,0.1943229287862777,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.9639548063278198,0.2342848926782608,0.1638505309820175,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8898372650146484,0.1881348490715026,0.1784260272979736,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8107269406318665,0.1408060193061828,0.6352034211158752,285.0626525878906,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4021911621094,285.0626525878906,1.0,0.3088871240615845,1.0,1.0,0.0,1.0,-1.6913574934005735,1.6913552284240725,2.321798092452809e-06,1.299984335899353,1.0,1.0,0.0,36.32978439331055,61.0,45798.6171875,0.0,447.7115783691406,1.0,281.2432861328125,284.1015319824219,297.26910400390625,300.20684814453125,293.1499938964844,293.1499938964844,280.95001220703125,33045.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906374931335449,1.0,0.0,0.0,3.829744338989258,3.8297696113586426,9.786622285901103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.2021484375,0.0,1719.2911376953125,1895.4371337890625,0.0,2386.15283203125,0.943488597869873,1.0,0.0,3.0,1.0,0.0
17910900,297.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.9990000128746032,0.3053570687770843,0.2483347058296203,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.9050742387771606,0.2055842876434326,0.1949923485517501,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.9518455862998962,0.2349512130022049,0.1644535511732101,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.8788653612136841,0.1885805130004882,0.1789872795343399,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.8003372550010681,0.140858307480812,0.6360486149787903,284.9320983886719,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.40057373046875,284.9136657714844,1.0,0.3131884634494781,1.0,1.0,0.0,1.0,-1.707689642906189,1.7076873779296875,2.3650293314858573e-06,1.3127917051315308,0.9496002197265624,0.9496002197265624,0.0,38.07149505615234,61.0,47011.90234375,0.0,464.3616638183594,1.0,280.9930725097656,283.9239196777344,297.35028076171875,300.45953369140625,293.1499938964844,293.1499938964844,280.95001220703125,34679.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798610270023346,1.0,0.0,0.0,3.853812456130981,3.853838205337525,9.910017979564143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.61572265625,0.0,1761.526611328125,1895.4371337890625,0.0,2458.7255859375,0.9490681290626526,1.0,0.0,3.0,1.0,0.0
17910960,297.53936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9990000128746032,0.3055320978164673,0.2637174427509308,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8881909847259521,0.2059402018785476,0.1954848915338516,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9323115348815918,0.2353665232658386,0.1648715138435363,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.862775444984436,0.1888454556465149,0.1793891191482544,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7848339676856995,0.1407116949558258,0.6361877918243408,284.9071350097656,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.3884582519531,284.9140319824219,1.0,0.3189320564270019,1.0,1.0,0.0,1.0,-1.7278976440429688,1.7278951406478882,2.419245674900594e-06,1.328673243522644,0.9181601405143738,0.9181601405143738,0.0,40.73675537109375,64.0,47301.41015625,0.0,487.1407775878906,1.0,280.9560852050781,283.92742919921875,297.354736328125,300.44287109375,293.1499938964844,293.1499938964844,280.6499938964844,37423.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803068995475769,1.0,0.0,0.0,3.798863887786865,3.798889636993408,9.629434316593688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.265625,0.0,1716.2625732421875,1895.4371337890625,0.0,2499.517578125,0.9394436478614808,1.0,0.0,3.0,1.0,0.0
17911020,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.9802987575531006,0.3042137622833252,0.2741605937480926,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.8558614253997803,0.2063953280448913,0.1961909085512161,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.8950011730194092,0.2359106540679931,0.1654602736234665,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.8326528072357178,0.189147800207138,0.179948017001152,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.7550208568572998,0.1401467472314834,0.6351673603057861,284.8404235839844,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.3571472167969,284.8547058105469,1.0,0.3263770341873169,1.0,1.0,0.0,1.0,-1.7420401573181152,1.742037653923035,2.458096332702553e-06,1.3401498794555664,0.8167099952697754,0.8167099952697754,0.0,46.3328857421875,64.0,47832.1796875,0.0,516.2183227539062,1.0,280.66131591796875,283.864501953125,297.3661804199219,300.5293884277344,293.1499938964844,293.1499938964844,280.6499938964844,43870.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140254020690918,1.0,0.0,0.0,3.5548958778381348,3.5549204349517822,8.432319873463712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.29931640625,0.0,1487.2645263671875,1895.4371337890625,0.0,2600.311279296875,0.890188455581665,1.0,0.0,3.0,1.0,0.0
17911080,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9744205474853516,0.3043359816074371,0.2741232812404632,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.850569486618042,0.2064634263515472,0.1962824016809463,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8891467452049255,0.2359969317913055,0.1655359268188476,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8277038335800171,0.1891938149929046,0.180020123720169,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.7501863241195679,0.1400618851184845,0.634955644607544,284.8638916015625,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.35430908203125,284.8763427734375,1.0,0.3272140622138977,1.0,1.0,0.0,1.0,-1.7406105995178225,1.7406080961227417,2.454227342241211e-06,1.339049220085144,0.8245332837104797,0.8245332837104797,0.0,47.33595657348633,67.0,47808.4921875,0.0,519.1306762695312,1.0,280.6573791503906,283.8851318359375,297.35601806640625,300.5068359375,293.1499938964844,293.1499938964844,280.95001220703125,42937.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139577507972717,1.0,0.0,0.0,3.531921863555908,3.531945943832397,8.323681868205313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.61181640625,0.0,1455.95703125,1895.4371337890625,0.0,2599.6865234375,0.8853803277015686,1.0,0.0,3.0,1.0,0.0
17911140,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9454057812690736,0.3076301515102386,0.2764118611812591,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8267942667007446,0.2075265794992447,0.1973486095666885,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8625789880752563,0.2373227328062057,0.1664807945489883,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8039524555206299,0.1900403648614883,0.1808926612138748,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.7278315424919128,0.1397639214992523,0.6340419054031372,285.040771484375,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3477783203125,285.0370178222656,1.0,0.3339223861694336,1.0,1.0,0.0,1.0,-1.7465596199035645,1.746557116508484,2.4702801511011785e-06,1.3435721397399902,0.9698638916015624,0.9698638916015624,0.0,53.1244010925293,70.0,47632.90234375,0.0,543.3378295898438,1.0,280.9424133300781,284.0272521972656,297.2964172363281,300.3555908203125,293.1499938964844,293.1499938964844,280.6499938964844,32355.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038875460624695,1.0,0.0,0.0,3.694486618041992,3.6945104598999023,9.107548066822346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.83251953125,0.0,1555.6239013671875,1895.4371337890625,0.0,2507.021484375,0.9125874638557434,1.0,0.0,3.0,1.0,0.0
17911200,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9454057812690736,0.3076301515102386,0.2764118611812591,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8267942667007446,0.2075265794992447,0.1973486095666885,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8625789880752563,0.2373227328062057,0.1664807945489883,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8039524555206299,0.1900403648614883,0.1808926612138748,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.7278315424919128,0.1397639214992523,0.6340419054031372,285.040771484375,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3477783203125,285.0370178222656,1.0,0.3339223861694336,1.0,1.0,0.0,1.0,-1.7465596199035645,1.746557116508484,2.4702801511011785e-06,1.3435721397399902,0.9698638916015624,0.9698638916015624,0.0,53.1244010925293,70.0,47632.90234375,0.0,543.3378295898438,1.0,280.9424133300781,284.0272521972656,297.2964172363281,300.3555908203125,293.1499938964844,293.1499938964844,280.6499938964844,32355.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038875460624695,1.0,0.0,0.0,3.694486618041992,3.6945104598999023,9.107548066822346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.83251953125,0.0,1555.6239013671875,1895.4371337890625,0.0,2507.021484375,0.9125874638557434,1.0,0.0,3.0,1.0,0.0
