time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17911260,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9324732422828674,0.3095781803131103,0.2784810662269592,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8165069222450256,0.2079555094242096,0.198018804192543,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8513692021369934,0.2378085404634475,0.167053610086441,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7929046154022217,0.1903602182865142,0.181447148323059,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7179380059242249,0.1394885778427124,0.6337940096855164,284.8682861328125,284.95001220703125,297.3437194824219,294.3238525390625,297.3410949707031,297.3437194824219,284.8602294921875,1.0,0.3375582695007324,1.0,1.0,0.0,1.0,-1.7509074211120603,1.75090491771698,2.482220907040756e-06,1.347009778022766,0.8593288064002991,0.8593288064002991,0.0,56.176063537597656,70.0,48382.6015625,0.0,557.1802368164062,1.0,280.6806945800781,283.8352355957031,297.36834716796875,300.5749816894531,293.1499938964844,293.1499938964844,280.6499938964844,37578.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128615617752075,1.0,0.0,0.0,3.668856620788574,3.6688811779022217,8.98162227258581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.53466796875,0.0,1566.117431640625,1895.4371337890625,0.0,2589.570068359375,0.9082447290420532,1.0,0.0,3.0,1.0,0.0
17911320,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9242287874221802,0.3107259273529053,0.2795720994472503,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8098359107971191,0.208117127418518,0.1982754468917846,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8444329500198364,0.2379828095436096,0.1672531217336654,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7859647870063782,0.1904597729444503,0.1816436946392059,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7114219665527344,0.1392286419868469,0.633094310760498,284.8817138671875,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.33990478515625,284.8904724121094,1.0,0.3397005796432495,1.0,1.0,0.0,1.0,-1.752161979675293,1.7521594762802124,2.48566811933415e-06,1.347998023033142,0.846947193145752,0.846947193145752,0.0,58.15426254272461,58.0,48176.26953125,0.0,565.0386962890625,1.0,280.65728759765625,283.8750915527344,297.35467529296875,300.5193176269531,293.1499938964844,293.1499938964844,280.95001220703125,39990.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145105242729187,1.0,0.0,0.0,3.570840120315552,3.570864200592041,8.508130235895806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.29931640625,0.0,1476.0831298828125,1895.4371337890625,0.0,2604.790771484375,0.8906265497207642,1.0,0.0,3.0,1.0,0.0
17911380,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.9303444027900696,0.3149353861808777,0.2829948365688324,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8120853304862976,0.2090857774019241,0.1990150809288025,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8467710614204407,0.2391552478075027,0.1679086983203888,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7880814075469971,0.1912280172109604,0.1822055727243423,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.7118905782699585,0.1389826387166977,0.6313201189041138,285.0513610839844,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.33984375,285.0470275878906,1.0,0.3395113050937652,1.0,1.0,0.0,1.0,-1.7564891576766968,1.7564866542816162,2.4975054202514e-06,1.3513476848602295,0.9956493973731996,0.9956493973731996,0.0,57.893436431884766,46.0,47944.99609375,0.0,567.3093872070312,1.0,280.9427795410156,284.0147705078125,297.3016357421875,300.380615234375,293.1499938964844,293.1499938964844,280.6499938964844,31835.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056700229644775,1.0,0.0,0.0,3.735175609588623,3.735199689865112,9.309263759860188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.93408203125,0.0,1598.12255859375,1895.4371337890625,0.0,2523.377197265625,0.9214082956314088,1.0,0.0,3.0,1.0,0.0
17911440,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.9303444027900696,0.3149353861808777,0.2829948365688324,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8120853304862976,0.2090857774019241,0.1990150809288025,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8467710614204407,0.2391552478075027,0.1679086983203888,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7880814075469971,0.1912280172109604,0.1822055727243423,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.7118905782699585,0.1389826387166977,0.6313201189041138,285.0513610839844,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.33984375,285.0470275878906,1.0,0.3395113050937652,1.0,1.0,0.0,1.0,-1.7564891576766968,1.7564866542816162,2.4975054202514e-06,1.3513476848602295,0.9956493973731996,0.9956493973731996,0.0,57.893436431884766,46.0,47944.99609375,0.0,567.3093872070312,1.0,280.9427795410156,284.0147705078125,297.3016357421875,300.380615234375,293.1499938964844,293.1499938964844,280.6499938964844,31835.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056700229644775,1.0,0.0,0.0,3.735175609588623,3.735199689865112,9.309263759860188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.93408203125,0.0,1598.12255859375,1895.4371337890625,0.0,2523.377197265625,0.9214082956314088,1.0,0.0,3.0,1.0,0.0
17911500,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9414443373680116,0.3167054951190948,0.2847564816474914,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8189681768417358,0.2094492316246032,0.1994020342826843,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8540562391281128,0.239557683467865,0.1682523638010025,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7951846122741699,0.1915060579776764,0.182501420378685,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7173489332199097,0.1388095617294311,0.6305472254753113,284.8923645019531,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.33819580078125,284.8730773925781,1.0,0.337959736585617,1.0,1.0,0.0,1.0,-1.7589112520217896,1.758908748626709,2.504204985598335e-06,1.3532685041427612,0.9014235734939576,0.9014235734939576,0.0,56.170166015625,46.0,48795.25,0.0,563.0265502929688,1.0,280.6954345703125,283.8194580078125,297.3682556152344,300.6081848144531,293.1499938964844,293.1499938964844,280.6499938964844,35161.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813782811164856,1.0,0.0,0.0,3.751267433166504,3.7512922286987305,9.38964831220801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.34619140625,0.0,1642.3343505859375,1895.4371337890625,0.0,2598.071533203125,0.9253531098365784,1.0,0.0,3.0,1.0,0.0
17911560,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.9537729024887084,0.3181510865688324,0.2860563993453979,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8269590735435486,0.2096169888973236,0.1995443850755691,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8628095388412476,0.2397171854972839,0.1683608889579773,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8036283850669861,0.1916036158800125,0.1825727373361587,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.7236884236335754,0.1384909749031067,0.6289758682250977,284.8590087890625,284.95001220703125,297.53857421875,294.3222351074219,297.51763916015625,297.333740234375,284.8563232421875,1.0,0.3355316519737243,0.9592818021774292,0.9592818021774292,0.2000000029802322,1.0,-1.75897479057312,1.5796204805374146,0.1793543845415115,1.174759864807129,0.8503684401512146,0.8503684401512146,0.0,54.01145553588867,34.0,47394.00390625,0.0,555.0087890625,1.0,280.65692138671875,283.7898254394531,297.35406494140625,300.52880859375,293.1499938964844,293.1499938964844,280.95001220703125,39889.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167742490768433,1.0,0.0,0.0,3.6312530040740967,3.631277561187744,8.798452313385496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.1318359375,0.0,1541.3638916015625,1895.4371337890625,0.0,2625.7109375,0.9033179879188538,1.0,0.0,3.0,1.0,0.0
17911620,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.9873545169830322,0.3215685784816742,0.2888070046901703,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.8533802628517151,0.2101274281740188,0.1997625678777694,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.8924155831336975,0.2402885407209396,0.1685555577278137,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.8295332789421082,0.1919602751731872,0.182647243142128,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.7448270916938782,0.1379647701978683,0.6254019141197205,284.8118591308594,284.95001220703125,297.6188049316406,294.3191223144531,297.4793701171875,297.3291015625,284.8026733398437,1.0,0.3286625742912292,0.8778454065322876,0.8778454065322876,0.6000000238418579,1.0,-1.7585663795471191,0.9044499397277832,0.8541164994239807,0.5013772249221802,0.7629395127296448,0.7629395127296448,0.0,47.86640548706055,25.0,39275.140625,0.0,531.8228759765625,1.0,280.94171142578125,283.69842529296875,297.1932983398437,299.914794921875,293.1499938964844,293.1499938964844,281.25,44208.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897437214851379,1.0,0.0,0.0,3.4032087326049805,3.4032318592071533,7.728059472356108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.47900390625,0.0,1332.8079833984375,1895.4371337890625,0.0,2378.048583984375,0.8541046380996704,1.0,0.0,3.0,1.0,0.0
17911680,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.9873545169830322,0.3215685784816742,0.2888070046901703,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.8533802628517151,0.2101274281740188,0.1997625678777694,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.8924155831336975,0.2402885407209396,0.1685555577278137,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.8295332789421082,0.1919602751731872,0.182647243142128,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.7448270916938782,0.1379647701978683,0.6254019141197205,284.8118591308594,284.95001220703125,297.6188049316406,294.3191223144531,297.4793701171875,297.3291015625,284.8026733398437,1.0,0.3286625742912292,0.8778454065322876,0.8778454065322876,0.6000000238418579,1.0,-1.7585663795471191,0.9044499397277832,0.8541164994239807,0.5013772249221802,0.7629395127296448,0.7629395127296448,0.0,47.86640548706055,25.0,39275.140625,0.0,531.8228759765625,1.0,280.94171142578125,283.69842529296875,297.1932983398437,299.914794921875,293.1499938964844,293.1499938964844,281.25,44208.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897437214851379,1.0,0.0,0.0,3.4032087326049805,3.4032318592071533,7.728059472356108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.47900390625,0.0,1332.8079833984375,1895.4371337890625,0.0,2378.048583984375,0.8541046380996704,1.0,0.0,3.0,1.0,0.0
17911740,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9990000128746032,0.3288447260856628,0.2640445232391357,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8949795365333557,0.2108714580535888,0.20011667907238,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9405678510665894,0.2411550134420395,0.16889089345932,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.8679221868515015,0.1925331801176071,0.1828467100858688,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.7786158323287964,0.1376376152038574,0.6222988367080688,284.9195861816406,284.95001220703125,297.6982421875,294.31475830078125,297.4974060058594,297.3429260253906,284.9373474121094,1.0,0.3204700350761413,0.796409010887146,0.796409010887146,1.0,1.0,-1.7534433603286743,0.7650038003921509,0.9884396195411682,0.3692513704299927,0.8020638823509216,0.8020638823509216,0.0,41.23759841918945,28.0,36365.97265625,0.0,496.8980712890625,1.0,281.2382507324219,283.8580017089844,297.103515625,299.48748779296875,293.1499938964844,293.1499938964844,281.54998779296875,38173.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741230309009552,1.0,0.0,0.0,3.2963943481445312,3.296415567398072,7.250561679938983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.212890625,0.0,1188.884033203125,1895.4371337890625,0.0,1950.0743408203125,0.8271298408508301,1.0,0.0,3.0,1.0,0.0
17911800,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9990000128746032,0.3288447260856628,0.2640445232391357,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8949795365333557,0.2108714580535888,0.20011667907238,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9405678510665894,0.2411550134420395,0.16889089345932,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.8679221868515015,0.1925331801176071,0.1828467100858688,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.7786158323287964,0.1376376152038574,0.6222988367080688,284.9195861816406,284.95001220703125,297.6982421875,294.31475830078125,297.4974060058594,297.3429260253906,284.9373474121094,1.0,0.3204700350761413,0.796409010887146,0.796409010887146,1.0,1.0,-1.7534433603286743,0.7650038003921509,0.9884396195411682,0.3692513704299927,0.8020638823509216,0.8020638823509216,0.0,41.23759841918945,28.0,36365.97265625,0.0,496.8980712890625,1.0,281.2382507324219,283.8580017089844,297.103515625,299.48748779296875,293.1499938964844,293.1499938964844,281.54998779296875,38173.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741230309009552,1.0,0.0,0.0,3.2963943481445312,3.296415567398072,7.250561679938983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.212890625,0.0,1188.884033203125,1895.4371337890625,0.0,1950.0743408203125,0.8271298408508301,1.0,0.0,3.0,1.0,0.0
17911860,297.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.9990000128746032,0.3347266018390655,0.2629397809505462,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8970413208007812,0.2115188390016555,0.2006280869245529,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.9429895877838136,0.2419237196445465,0.1693329215049743,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8697759509086609,0.1930641084909439,0.183253601193428,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.7795820832252502,0.137680247426033,0.621985137462616,285.0683898925781,284.95001220703125,297.7461242675781,294.31158447265625,297.52850341796875,297.360595703125,285.0726623535156,1.0,0.3165552020072937,0.8092865347862244,0.8092865347862244,1.0,1.0,-1.7260973453521729,0.7541562914848328,0.9719409942626952,0.3581644892692566,0.9210854172706604,0.9210854172706604,0.0,40.30778503417969,28.0,35429.21875,0.0,482.681884765625,1.0,281.5078430175781,283.9955139160156,297.1102600097656,299.3677673339844,293.1499938964844,293.1499938964844,281.54998779296875,31461.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716448962688446,1.0,0.0,0.0,3.4010188579559326,3.4010396003723145,7.718116989963164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.27685546875,0.0,1241.7642822265625,1895.4371337890625,0.0,1742.904052734375,0.8482087254524231,1.0,0.0,3.0,1.0,0.0
17911920,297.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.9990000128746032,0.3389903604984283,0.2567847371101379,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.9048509001731871,0.2120004147291183,0.2010462284088134,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.9518892168998718,0.2424786984920501,0.1696991622447967,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.877126157283783,0.1934697777032852,0.1835989356040954,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.7858606576919556,0.1377987265586853,0.6222483515739441,285.0553894042969,284.95001220703125,297.7767944335937,294.309326171875,297.5497741699219,297.3741760253906,285.0487365722656,1.0,0.3147352039813995,0.8175821304321289,0.8175821304321289,1.0,1.0,-1.7203937768936155,0.7524970769882202,0.9678966999053956,0.3576568067073822,0.94266676902771,0.94266676902771,0.0,39.26122283935547,46.0,35453.0703125,0.0,475.2150268554688,1.0,281.5396728515625,283.9639587402344,297.1678771972656,299.4602966308594,293.1499938964844,293.1499938964844,281.25,30461.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089148163795471,1.0,0.0,0.0,3.5033938884735107,3.503415584564209,8.189761615540192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.87646484375,0.0,1336.3211669921875,1895.4371337890625,0.0,1681.8050537109375,0.8682047724723816,1.0,0.0,3.0,1.0,0.0
17911980,297.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.3472250998020172,0.2621131539344787,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8998668789863586,0.212619811296463,0.2018455415964126,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9461602568626404,0.2430809587240219,0.1703187376260757,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8722736239433289,0.1939489245414734,0.1842507719993591,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7807098031044006,0.1377393305301666,0.622694194316864,284.87811279296875,284.95001220703125,297.8544311523437,294.3029479980469,297.5957336425781,297.3944091796875,284.8872375488281,1.0,0.3177218437194824,0.8387552499771118,0.8387552499771118,1.0,1.0,-1.7297934293746948,0.7592957615852356,0.9704976677894592,0.362208217382431,0.8103299140930176,0.8103299140930176,0.0,40.25246810913086,64.0,35967.65234375,0.0,484.9947509765625,1.0,281.25848388671875,283.8002014160156,297.31573486328125,299.7193908691406,293.1499938964844,293.1499938964844,281.54998779296875,40310.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174590826034546,1.0,0.0,0.0,3.3721954822540283,3.3722176551818848,7.587851200696605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.42578125,0.0,1275.298583984375,1895.4371337890625,0.0,1751.1661376953125,0.8470063209533691,1.0,0.0,3.0,1.0,0.0
17912040,297.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.3472250998020172,0.2621131539344787,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8998668789863586,0.212619811296463,0.2018455415964126,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9461602568626404,0.2430809587240219,0.1703187376260757,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8722736239433289,0.1939489245414734,0.1842507719993591,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7807098031044006,0.1377393305301666,0.622694194316864,284.87811279296875,284.95001220703125,297.8544311523437,294.3029479980469,297.5957336425781,297.3944091796875,284.8872375488281,1.0,0.3177218437194824,0.8387552499771118,0.8387552499771118,1.0,1.0,-1.7297934293746948,0.7592957615852356,0.9704976677894592,0.362208217382431,0.8103299140930176,0.8103299140930176,0.0,40.25246810913086,64.0,35967.65234375,0.0,484.9947509765625,1.0,281.25848388671875,283.8002014160156,297.31573486328125,299.7193908691406,293.1499938964844,293.1499938964844,281.54998779296875,40310.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174590826034546,1.0,0.0,0.0,3.3721954822540283,3.3722176551818848,7.587851200696605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.42578125,0.0,1275.298583984375,1895.4371337890625,0.0,1751.1661376953125,0.8470063209533691,1.0,0.0,3.0,1.0,0.0
17912100,297.5729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9990000128746032,0.3495841324329376,0.2724065482616424,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8886200189590454,0.2130421698093414,0.2021926194429397,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9329237937927246,0.2435484379529953,0.1705766767263412,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8616141676902771,0.1942890435457229,0.1845307201147079,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7706277370452881,0.1377300024032592,0.6226935982704163,285.0339660644531,284.95001220703125,297.89288330078125,294.2994689941406,297.6131286621094,297.3946228027344,285.0505065917969,1.0,0.3217349052429199,0.8493418097496033,0.8493418097496033,1.0,1.0,-1.743207335472107,0.7666736245155334,0.9765337109565736,0.3666709661483764,0.9136174917221068,0.9136174917221068,0.0,42.1630744934082,64.0,35660.63671875,0.0,500.85302734375,1.0,281.4952697753906,283.96295166015625,297.2557067871094,299.54302978515625,293.1499938964844,293.1499938964844,281.54998779296875,33545.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101514339447021,1.0,0.0,0.0,3.4367992877960205,3.4368209838867188,7.88136901519465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.90478515625,0.0,1291.3612060546875,1895.4371337890625,0.0,1691.7686767578125,0.8587853312492371,1.0,0.0,3.0,1.0,0.0
17912160,297.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9990000128746032,0.3508172929286957,0.2860142588615417,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8748425841331482,0.2136204093694687,0.2027763128280639,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.9164416193962096,0.2442047148942947,0.1710565388202667,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.8487799763679504,0.1947735846042633,0.1850295513868332,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.7584865093231201,0.1377835869789123,0.6232886910438538,285.0638427734375,284.95001220703125,297.9310607910156,294.2958068847656,297.62701416015625,297.38897705078125,285.0619201660156,1.0,0.3272095918655395,0.8496896028518677,0.8496896028518677,1.0,1.0,-1.7621309757232666,0.77574622631073,0.9863847494125366,0.3716745972633362,0.9696698784828186,0.9696698784828186,0.0,44.825626373291016,67.0,36114.8046875,0.0,523.5001831054688,1.0,281.5411376953125,283.95428466796875,297.2706604003906,299.6190490722656,293.1499938964844,293.1499938964844,281.25,30606.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708198606967926,1.0,0.0,0.0,3.580333709716797,3.5803558826446533,8.553429324820172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.85498046875,0.0,1417.4501953125,1895.4371337890625,0.0,1676.0462646484375,0.8858245611190796,1.0,0.0,3.0,1.0,0.0
17912220,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.3497866690158844,0.3081251382827759,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8546382784843445,0.2141422778367996,0.2036187201738357,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8935877084732056,0.2446745038032531,0.1716876924037933,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8300920128822327,0.1951653659343719,0.1857334673404693,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7404762506484985,0.1373227089643478,0.6228620409965515,284.8838806152344,284.95001220703125,298.00360107421875,294.288330078125,297.6415405273437,297.3571472167969,284.8890075683594,1.0,0.335388720035553,0.8503574132919312,0.8503574132919312,1.0,1.0,-1.790791392326355,0.7893805503845215,1.0014108419418335,0.3793516159057617,0.8500414490699768,0.8500414490699768,0.0,49.356876373291016,67.0,37144.94921875,0.0,560.4522705078125,1.0,281.2587280273437,283.7627868652344,297.3542175292969,299.8432312011719,293.1499938964844,293.1499938964844,281.25,38278.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725824773311615,1.0,0.0,0.0,3.538977861404419,3.539001226425171,8.356972216461145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.279296875,0.0,1429.650390625,1895.4371337890625,0.0,1820.2100830078125,0.8815790414810181,1.0,0.0,3.0,1.0,0.0
17912280,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9990000128746032,0.3497018814086914,0.3090299665927887,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8538501858711243,0.2141563445329666,0.2036383301019668,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8927090167999268,0.2446850538253784,0.1716992259025573,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8293569684028625,0.1951745003461837,0.1857485324144363,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7397652268409729,0.1372928470373153,0.6227709650993347,284.8863525390625,284.95001220703125,298.0066223144531,294.2880249023437,297.6420288085937,297.3556213378906,284.89190673828125,1.0,0.3357132375240326,0.8503851890563965,0.8503851890563965,1.0,1.0,-1.7918238639831543,0.7898731827735901,1.0019506216049194,0.3796261847019195,0.8499905467033386,0.8499905467033386,0.0,49.54548645019531,70.0,37150.4609375,0.0,561.8953247070312,1.0,281.2574768066406,283.7655944824219,297.3519897460937,299.8395690917969,293.1499938964844,293.1499938964844,281.54998779296875,38357.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261466979980469,1.0,0.0,0.0,3.533717632293701,3.533740997314453,8.332148127010441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.4541015625,0.0,1424.6820068359375,1895.4371337890625,0.0,1822.888427734375,0.8806522488594055,1.0,0.0,3.0,1.0,0.0
17912340,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.9796767830848694,0.349951833486557,0.3147733807563782,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.829414427280426,0.2149314284324646,0.2044674158096313,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8652138710021973,0.2455089390277862,0.1723133474588394,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8053123354911804,0.1957875192165374,0.1864373534917831,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.7175083160400391,0.1367705911397934,0.6212244033813477,285.0540466308594,284.95001220703125,298.0810546875,294.27978515625,297.6615600585937,297.3311767578125,285.050048828125,1.0,0.3427414298057556,0.8510807752609253,0.8510807752609253,1.0,1.0,-1.7991889715194702,0.7934095859527588,1.0057793855667114,0.3817200362682342,0.9973679780960084,0.9973679780960084,0.0,55.68952560424805,73.0,36749.79296875,0.0,589.603515625,1.0,281.54248046875,283.9156799316406,297.266357421875,299.6749572753906,293.1499938964844,293.1499938964844,281.25,31313.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190291881561279,1.0,0.0,0.0,3.706676006317138,3.706699848175049,9.167745247395942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.66552734375,0.0,1561.5318603515625,1895.4371337890625,0.0,1764.041259765625,0.9146470427513124,1.0,0.0,3.0,1.0,0.0
17912400,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.9796767830848694,0.349951833486557,0.3147733807563782,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.829414427280426,0.2149314284324646,0.2044674158096313,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8652138710021973,0.2455089390277862,0.1723133474588394,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8053123354911804,0.1957875192165374,0.1864373534917831,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.7175083160400391,0.1367705911397934,0.6212244033813477,285.0540466308594,284.95001220703125,298.0810546875,294.27978515625,297.6615600585937,297.3311767578125,285.050048828125,1.0,0.3427414298057556,0.8510807752609253,0.8510807752609253,1.0,1.0,-1.7991889715194702,0.7934095859527588,1.0057793855667114,0.3817200362682342,0.9973679780960084,0.9973679780960084,0.0,55.68952560424805,73.0,36749.79296875,0.0,589.603515625,1.0,281.54248046875,283.9156799316406,297.266357421875,299.6749572753906,293.1499938964844,293.1499938964844,281.25,31313.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190291881561279,1.0,0.0,0.0,3.706676006317138,3.706699848175049,9.167745247395942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.66552734375,0.0,1561.5318603515625,1895.4371337890625,0.0,1764.041259765625,0.9146470427513124,1.0,0.0,3.0,1.0,0.0
17912460,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9581162333488464,0.3519837260246277,0.3167458474636078,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8110658526420593,0.215231791138649,0.2051589339971542,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8452393412590027,0.2456818222999572,0.1727783232927322,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.7858466506004333,0.1959682703018188,0.1870003342628479,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.6986690163612366,0.1359823346138,0.6192705631256104,284.8558044433594,284.95001220703125,298.1543273925781,294.271240234375,297.6871032714844,297.3188171386719,284.8606872558594,1.0,0.3484711050987243,0.850907564163208,0.850907564163208,1.0,1.0,-1.80152690410614,0.7945014238357544,1.0070253610610962,0.3823411762714386,0.848096489906311,0.848096489906311,0.0,61.23960494995117,61.0,37277.5546875,0.0,611.3277587890625,1.0,281.2569274902344,283.7193298339844,297.31854248046875,299.8277282714844,293.1499938964844,293.1499938964844,281.54998779296875,39859.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333478927612305,1.0,0.0,0.0,3.610833406448364,3.6108577251434326,8.699778959453397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.07861328125,0.0,1518.5980224609375,1895.4371337890625,0.0,1883.2041015625,0.8986292481422424,1.0,0.0,3.0,1.0,0.0
17912520,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9581162333488464,0.3519837260246277,0.3167458474636078,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8110658526420593,0.215231791138649,0.2051589339971542,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8452393412590027,0.2456818222999572,0.1727783232927322,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.7858466506004333,0.1959682703018188,0.1870003342628479,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.6986690163612366,0.1359823346138,0.6192705631256104,284.8558044433594,284.95001220703125,298.1543273925781,294.271240234375,297.6871032714844,297.3188171386719,284.8606872558594,1.0,0.3484711050987243,0.850907564163208,0.850907564163208,1.0,1.0,-1.80152690410614,0.7945014238357544,1.0070253610610962,0.3823411762714386,0.848096489906311,0.848096489906311,0.0,61.23960494995117,61.0,37277.5546875,0.0,611.3277587890625,1.0,281.2569274902344,283.7193298339844,297.31854248046875,299.8277282714844,293.1499938964844,293.1499938964844,281.54998779296875,39859.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333478927612305,1.0,0.0,0.0,3.610833406448364,3.6108577251434326,8.699778959453397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.07861328125,0.0,1518.5980224609375,1895.4371337890625,0.0,1883.2041015625,0.8986292481422424,1.0,0.0,3.0,1.0,0.0
17912580,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9614566564559937,0.355738878250122,0.3196266591548919,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8119034171104431,0.2159285098314285,0.2056241631507873,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8459728360176086,0.2463941425085067,0.1730926632881164,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.7865691781044006,0.1965087056159973,0.1873335540294647,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.697733998298645,0.1354944258928299,0.6163817644119263,285.0375671386719,284.95001220703125,298.226318359375,294.2625427246094,297.7187194824219,297.3182373046875,285.03472900390625,1.0,0.348120242357254,0.850734293460846,0.850734293460846,1.0,1.0,-1.8028504848480225,0.7951279878616333,1.0077224969863892,0.382624089717865,0.9880225658416748,0.9880225658416748,0.0,61.1959342956543,49.0,36688.140625,0.0,612.1952514648438,1.0,281.5428771972656,283.8909912109375,297.2275695800781,299.6317138671875,293.1499938964844,293.1499938964844,281.25,32271.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214865684509277,1.0,0.0,0.0,3.7383453845977774,3.738369464874268,9.325070777777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.48486328125,0.0,1605.125732421875,1895.4371337890625,0.0,1784.27001953125,0.9225170612335204,1.0,0.0,3.0,1.0,0.0
17912640,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9614566564559937,0.355738878250122,0.3196266591548919,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8119034171104431,0.2159285098314285,0.2056241631507873,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8459728360176086,0.2463941425085067,0.1730926632881164,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.7865691781044006,0.1965087056159973,0.1873335540294647,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.697733998298645,0.1354944258928299,0.6163817644119263,285.0375671386719,284.95001220703125,298.226318359375,294.2625427246094,297.7187194824219,297.3182373046875,285.03472900390625,1.0,0.348120242357254,0.850734293460846,0.850734293460846,1.0,1.0,-1.8028504848480225,0.7951279878616333,1.0077224969863892,0.382624089717865,0.9880225658416748,0.9880225658416748,0.0,61.1959342956543,49.0,36688.140625,0.0,612.1952514648438,1.0,281.5428771972656,283.8909912109375,297.2275695800781,299.6317138671875,293.1499938964844,293.1499938964844,281.25,32271.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214865684509277,1.0,0.0,0.0,3.7383453845977774,3.738369464874268,9.325070777777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.48486328125,0.0,1605.125732421875,1895.4371337890625,0.0,1784.27001953125,0.9225170612335204,1.0,0.0,3.0,1.0,0.0
17912700,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.970432460308075,0.3573645651340484,0.3212656080722809,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8181692957878113,0.2162080854177475,0.2059220522642135,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8524945974349976,0.2466318011283874,0.1733132749795913,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7930180430412292,0.1967202574014663,0.1875573098659515,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7028758525848389,0.1352500170469284,0.6152222156524658,284.8843078613281,284.95001220703125,298.2618408203125,294.2582397460937,297.7337646484375,297.317138671875,284.8652648925781,1.0,0.3464930355548858,0.8506476283073425,0.8506476283073425,1.0,1.0,-1.8043195009231567,0.7958153486251831,1.0085042715072632,0.3830122649669647,0.8940908312797546,0.8940908312797546,0.0,59.4743537902832,49.0,37487.71484375,0.0,607.11083984375,1.0,281.295166015625,283.7016296386719,297.3007507324219,299.8490295410156,293.1499938964844,293.1499938964844,281.25,35582.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297744154930115,1.0,0.0,0.0,3.747720956802368,3.7477457523345934,9.371902933708044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.451171875,0.0,1641.4251708984375,1895.4371337890625,0.0,1853.178466796875,0.924812912940979,1.0,0.0,3.0,1.0,0.0
17912760,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.98079651594162,0.3586383759975433,0.3224092125892639,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.8261377811431885,0.2163009792566299,0.2059811055660247,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8610929846763611,0.2466299384832382,0.1733020395040512,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.8014336228370667,0.1967604607343673,0.1875619441270828,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.7097384929656982,0.1348795294761657,0.6133404970169067,284.8538513183594,284.95001220703125,298.2970275878906,294.2539367675781,297.7471008300781,297.3131408691406,284.85968017578125,1.0,0.3440265655517578,0.8508167266845703,0.8508167266845703,1.0,1.0,-1.803498387336731,0.795436441898346,1.0080620050430298,0.382820576429367,0.8419109582901001,0.8419109582901001,0.0,57.193626403808594,37.0,37142.51953125,0.0,598.2379760742188,1.0,281.25689697265625,283.7109069824219,297.2891845703125,299.78741455078125,293.1499938964844,293.1499938964844,281.54998779296875,40718.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73341965675354,1.0,0.0,0.0,3.608853340148926,3.608877658843994,8.690239496900176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.58154296875,0.0,1522.7740478515625,1895.4371337890625,0.0,1883.80908203125,0.8989400267601013,1.0,0.0,3.0,1.0,0.0
17912820,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.3630474805831909,0.3173906505107879,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8501143455505371,0.2171145528554916,0.2063326984643936,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8877870440483093,0.2474436163902282,0.1735243201255798,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8252903819084167,0.1974147707223892,0.1877787858247757,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7290725708007812,0.1345651149749755,0.6102040410041809,285.0350646972656,284.95001220703125,298.3663635253906,294.2455444335937,297.7798767089844,297.31695556640625,285.03057861328125,1.0,0.3370746672153473,0.8511549234390259,0.8511549234390259,1.0,1.0,-1.797468662261963,0.7926124930381775,1.0048562288284302,0.3812315464019775,0.9815633296966552,0.9815633296966552,0.0,51.22584915161133,25.0,36464.1484375,0.0,571.2487182617188,1.0,281.5428466796875,283.8802490234375,297.20556640625,299.5980834960937,293.1499938964844,293.1499938964844,281.25,32438.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206287384033203,1.0,0.0,0.0,3.733931541442871,3.73395586013794,9.30306384816504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.6474609375,0.0,1601.303955078125,1895.4371337890625,0.0,1777.197509765625,0.9216177463531494,1.0,0.0,3.0,1.0,0.0
17912880,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.3630474805831909,0.3173906505107879,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8501143455505371,0.2171145528554916,0.2063326984643936,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8877870440483093,0.2474436163902282,0.1735243201255798,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8252903819084167,0.1974147707223892,0.1877787858247757,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7290725708007812,0.1345651149749755,0.6102040410041809,285.0350646972656,284.95001220703125,298.3663635253906,294.2455444335937,297.7798767089844,297.31695556640625,285.03057861328125,1.0,0.3370746672153473,0.8511549234390259,0.8511549234390259,1.0,1.0,-1.797468662261963,0.7926124930381775,1.0048562288284302,0.3812315464019775,0.9815633296966552,0.9815633296966552,0.0,51.22584915161133,25.0,36464.1484375,0.0,571.2487182617188,1.0,281.5428466796875,283.8802490234375,297.20556640625,299.5980834960937,293.1499938964844,293.1499938964844,281.25,32438.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206287384033203,1.0,0.0,0.0,3.733931541442871,3.73395586013794,9.30306384816504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.6474609375,0.0,1601.303955078125,1895.4371337890625,0.0,1777.197509765625,0.9216177463531494,1.0,0.0,3.0,1.0,0.0
17912940,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.9990000128746032,0.3715356588363647,0.2921168506145477,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.8742521405220032,0.2174803465604782,0.2066895514726638,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.91444331407547,0.2476305663585662,0.1737082451581955,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.8473806977272034,0.1976614445447921,0.1880075335502624,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.7471811175346375,0.1340905725955963,0.607646107673645,284.8320007324219,284.95001220703125,298.4342346191406,294.237548828125,297.82196044921875,297.3396301269531,284.83807373046875,1.0,0.3268023133277893,0.8514930605888367,0.8514930605888367,1.0,1.0,-1.762187957763672,0.7758494019508362,0.9863386154174804,0.3721723258495331,0.8122291564941406,0.8122291564941406,0.0,45.88363265991211,28.0,36227.703125,0.0,527.2589721679688,1.0,281.2572937011719,283.6985778808594,297.2610168457031,299.7175598144531,293.1499938964844,293.1499938964844,281.54998779296875,42837.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730536699295044,1.0,0.0,0.0,3.535935640335083,3.5359597206115723,8.342610726685962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.16259765625,0.0,1459.4896240234375,1895.4371337890625,0.0,1859.5677490234373,0.8842394948005676,1.0,0.0,3.0,1.0,0.0
17913000,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.9990000128746032,0.3715356588363647,0.2921168506145477,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.8742521405220032,0.2174803465604782,0.2066895514726638,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.91444331407547,0.2476305663585662,0.1737082451581955,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.8473806977272034,0.1976614445447921,0.1880075335502624,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.7471811175346375,0.1340905725955963,0.607646107673645,284.8320007324219,284.95001220703125,298.4342346191406,294.237548828125,297.82196044921875,297.3396301269531,284.83807373046875,1.0,0.3268023133277893,0.8514930605888367,0.8514930605888367,1.0,1.0,-1.762187957763672,0.7758494019508362,0.9863386154174804,0.3721723258495331,0.8122291564941406,0.8122291564941406,0.0,45.88363265991211,28.0,36227.703125,0.0,527.2589721679688,1.0,281.2572937011719,283.6985778808594,297.2610168457031,299.7175598144531,293.1499938964844,293.1499938964844,281.54998779296875,42837.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730536699295044,1.0,0.0,0.0,3.535935640335083,3.5359597206115723,8.342610726685962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.16259765625,0.0,1459.4896240234375,1895.4371337890625,0.0,1859.5677490234373,0.8842394948005676,1.0,0.0,3.0,1.0,0.0
17913060,297.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.3841966986656189,0.2724618017673492,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8959687948226929,0.218307688832283,0.2071451246738433,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.939986526966095,0.248420313000679,0.1739798933267593,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.867408037185669,0.1983265578746795,0.188326895236969,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7637185454368591,0.1341134309768676,0.6062604784965515,285.00689697265625,284.95001220703125,298.5006408691406,294.23016357421875,297.8772888183594,297.38690185546875,285.0028381347656,1.0,0.3200125992298126,0.852359414100647,0.852359414100647,1.0,1.0,-1.7381627559661863,0.7645909786224365,0.97357177734375,0.3657721281051636,0.9315128326416016,0.9315128326416016,0.0,42.06612777709961,31.0,35278.71484375,0.0,497.0173034667969,1.0,281.5420227050781,283.8681335449219,297.1695556640625,299.4933776855469,293.1499938964844,293.1499938964844,281.25,33290.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133746147155762,1.0,0.0,0.0,3.6290442943573,3.629067659378052,8.787753245087515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.919921875,0.0,1489.822509765625,1895.4371337890625,0.0,1717.859130859375,0.8985189199447632,1.0,0.0,3.0,1.0,0.0
