time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17913120,297.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.3841966986656189,0.2724618017673492,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8959687948226929,0.218307688832283,0.2071451246738433,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.939986526966095,0.248420313000679,0.1739798933267593,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.867408037185669,0.1983265578746795,0.188326895236969,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7637185454368591,0.1341134309768676,0.6062604784965515,285.00689697265625,284.95001220703125,298.5006408691406,294.23016357421875,297.8772888183594,297.38690185546875,285.0028381347656,1.0,0.3200125992298126,0.852359414100647,0.852359414100647,1.0,1.0,-1.7381627559661863,0.7645909786224365,0.97357177734375,0.3657721281051636,0.9315128326416016,0.9315128326416016,0.0,42.06612777709961,31.0,35278.71484375,0.0,497.0173034667969,1.0,281.5420227050781,283.8681335449219,297.1695556640625,299.4933776855469,293.1499938964844,293.1499938964844,281.25,33290.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133746147155762,1.0,0.0,0.0,3.6290442943573,3.629067659378052,8.787753245087515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.919921875,0.0,1489.822509765625,1895.4371337890625,0.0,1717.859130859375,0.8985189199447632,1.0,0.0,3.0,1.0,0.0
17913180,297.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.3959912955760956,0.2595492005348205,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.912205696105957,0.2188154309988021,0.2076942175626754,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9575108885765076,0.248738020658493,0.1742909848690033,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.8822931051254272,0.1987010836601257,0.1887384504079818,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7761402726173401,0.1341034770011901,0.6061861515045166,284.8560791015625,284.95001220703125,298.5654602050781,294.2235717773437,297.9287109375,297.4282531738281,284.866455078125,1.0,0.3158103227615356,0.853225827217102,0.853225827217102,1.0,1.0,-1.724094271659851,0.7580282688140869,0.9660659432411194,0.362093061208725,0.7928562164306641,0.7928562164306641,0.0,39.74139022827149,49.0,35258.3984375,0.0,479.3558654785156,1.0,281.25799560546875,283.7423095703125,297.2352600097656,299.6195373535156,293.1499938964844,293.1499938964844,281.54998779296875,43328.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206862568855286,1.0,0.0,0.0,3.379673719406128,3.3796963691711426,7.621541726621217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.9375,0.0,1303.473876953125,1895.4371337890625,0.0,1777.67138671875,0.8515048623085022,1.0,0.0,3.0,1.0,0.0
17913240,297.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.3959912955760956,0.2595492005348205,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.912205696105957,0.2188154309988021,0.2076942175626754,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9575108885765076,0.248738020658493,0.1742909848690033,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.8822931051254272,0.1987010836601257,0.1887384504079818,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7761402726173401,0.1341034770011901,0.6061861515045166,284.8560791015625,284.95001220703125,298.5654602050781,294.2235717773437,297.9287109375,297.4282531738281,284.866455078125,1.0,0.3158103227615356,0.853225827217102,0.853225827217102,1.0,1.0,-1.724094271659851,0.7580282688140869,0.9660659432411194,0.362093061208725,0.7928562164306641,0.7928562164306641,0.0,39.74139022827149,49.0,35258.3984375,0.0,479.3558654785156,1.0,281.25799560546875,283.7423095703125,297.2352600097656,299.6195373535156,293.1499938964844,293.1499938964844,281.54998779296875,43328.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206862568855286,1.0,0.0,0.0,3.379673719406128,3.3796963691711426,7.621541726621217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.9375,0.0,1303.473876953125,1895.4371337890625,0.0,1777.67138671875,0.8515048623085022,1.0,0.0,3.0,1.0,0.0
17913300,297.6582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9990000128746032,0.4014271795749664,0.2610470354557037,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9107486605644226,0.2192421108484268,0.2079712450504303,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9558852314949036,0.2491243034601211,0.1744379252195358,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8809393048286438,0.1990428566932678,0.1889479309320449,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7747120261192322,0.1342087090015411,0.6062958836555481,285.0140686035156,284.95001220703125,298.5972900390625,294.2206115722656,297.95269775390625,297.4459533691406,285.0297546386719,1.0,0.3169071972370147,0.8536589741706848,0.8536589741706848,1.0,1.0,-1.7267693281173706,0.7593735456466675,0.9673957824707032,0.3626863956451416,0.8912835121154785,0.8912835121154785,0.0,40.019161224365234,49.0,34774.4140625,0.0,482.129638671875,1.0,281.49383544921875,283.9086303710937,297.1583557128906,299.4068603515625,293.1499938964844,293.1499938964844,281.54998779296875,35186.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104792594909668,1.0,0.0,0.0,3.424344301223755,3.424365997314453,7.824347676432808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.17724609375,0.0,1290.59814453125,1895.4371337890625,0.0,1694.414306640625,0.8575440049171448,1.0,0.0,3.0,1.0,0.0
17913360,297.6700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.9990000128746032,0.4058136641979217,0.2673496901988983,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9038676023483276,0.219832569360733,0.2085135132074356,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9484585523605348,0.2497038096189499,0.1748263388872146,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8746188879013062,0.1995346397161483,0.189401626586914,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7689765095710754,0.1344121396541595,0.6072486042976379,285.0414123535156,284.95001220703125,298.6286926269531,294.2179260253906,297.972900390625,297.4569702148437,285.03955078125,1.0,0.3197865188121795,0.8541435599327087,0.8541435599327087,1.0,1.0,-1.7371357679367063,0.7643424868583679,0.9727932810783386,0.3653767108917236,0.9384769797325134,0.9384769797325134,0.0,41.21665191650391,67.0,35072.2265625,0.0,493.3605346679688,1.0,281.5406799316406,283.90252685546875,297.1673889160156,299.45965576171875,293.1499938964844,293.1499938964844,281.25,31777.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055695652961731,1.0,0.0,0.0,3.55185604095459,3.5518782138824463,8.417904382440611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.8583984375,0.0,1395.951416015625,1895.4371337890625,0.0,1654.981201171875,0.8803282380104065,1.0,0.0,3.0,1.0,0.0
17913420,297.6396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9990000128746032,0.4093884527683258,0.2931317687034607,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8771463632583618,0.220460444688797,0.2094425708055496,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9166064262390136,0.2501029670238495,0.1753956973552703,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8495572209358215,0.2000103145837783,0.1901746541261673,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7466463446617126,0.1343051940202713,0.6083844304084778,284.8949890136719,284.95001220703125,298.6902160644531,294.2134704589844,297.9943542480469,297.4455871582031,284.9032897949219,1.0,0.3300596177577972,0.8551127314567566,0.8551127314567566,1.0,1.0,-1.7721723318099976,0.7810572385787964,0.9911150932312012,0.3745803236961365,0.8316486477851868,0.8316486477851868,0.0,46.26047897338867,85.0,36097.171875,0.0,535.7789306640625,1.0,281.2582702636719,283.7510986328125,297.2568359375,299.6715087890625,293.1499938964844,293.1499938964844,281.54998779296875,39350.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191136479377747,1.0,0.0,0.0,3.452439308166504,3.4524619579315186,7.953264002935612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.0986328125,0.0,1347.99169921875,1895.4371337890625,0.0,1764.7347412109375,0.8639813661575317,1.0,0.0,3.0,1.0,0.0
17913480,297.6396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9990000128746032,0.4093884527683258,0.2931317687034607,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8771463632583618,0.220460444688797,0.2094425708055496,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9166064262390136,0.2501029670238495,0.1753956973552703,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8495572209358215,0.2000103145837783,0.1901746541261673,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7466463446617126,0.1343051940202713,0.6083844304084778,284.8949890136719,284.95001220703125,298.6902160644531,294.2134704589844,297.9943542480469,297.4455871582031,284.9032897949219,1.0,0.3300596177577972,0.8551127314567566,0.8551127314567566,1.0,1.0,-1.7721723318099976,0.7810572385787964,0.9911150932312012,0.3745803236961365,0.8316486477851868,0.8316486477851868,0.0,46.26047897338867,85.0,36097.171875,0.0,535.7789306640625,1.0,281.2582702636719,283.7510986328125,297.2568359375,299.6715087890625,293.1499938964844,293.1499938964844,281.54998779296875,39350.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191136479377747,1.0,0.0,0.0,3.452439308166504,3.4524619579315186,7.953264002935612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.0986328125,0.0,1347.99169921875,1895.4371337890625,0.0,1764.7347412109375,0.8639813661575317,1.0,0.0,3.0,1.0,0.0
17913540,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.9990000128746032,0.4082584083080292,0.3314306139945984,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.8438093662261963,0.2214625924825668,0.2105031758546829,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.8791187405586243,0.2509890794754028,0.1760657578706741,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.818631649017334,0.2008145451545715,0.1910654902458191,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.7187294960021973,0.1340945363044738,0.6086301207542419,285.0908508300781,284.95001220703125,298.75,294.2104187011719,297.9985656738281,297.403564453125,285.0908203125,1.0,0.345069944858551,0.8560819029808044,0.8560819029808044,1.0,1.0,-1.8215923309326167,0.8046479821205139,1.0169442892074585,0.3875827193260193,1.0,1.0,0.0,54.45573806762695,88.0,36445.95703125,0.0,602.2487182617188,1.0,281.54132080078125,283.9167785644531,297.1984558105469,299.5646057128906,293.1499938964844,293.1499938964844,281.25,30486.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119985222816467,1.0,0.0,0.0,3.6677167415618896,3.667739868164064,8.976041954156244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.5166015625,0.0,1511.5174560546875,1895.4371337890625,0.0,1706.69921875,0.9053770303726196,1.0,0.0,3.0,1.0,0.0
17913600,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.9990000128746032,0.4082584083080292,0.3314306139945984,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.8438093662261963,0.2214625924825668,0.2105031758546829,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.8791187405586243,0.2509890794754028,0.1760657578706741,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.818631649017334,0.2008145451545715,0.1910654902458191,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.7187294960021973,0.1340945363044738,0.6086301207542419,285.0908508300781,284.95001220703125,298.75,294.2104187011719,297.9985656738281,297.403564453125,285.0908203125,1.0,0.345069944858551,0.8560819029808044,0.8560819029808044,1.0,1.0,-1.8215923309326167,0.8046479821205139,1.0169442892074585,0.3875827193260193,1.0,1.0,0.0,54.45573806762695,88.0,36445.95703125,0.0,602.2487182617188,1.0,281.54132080078125,283.9167785644531,297.1984558105469,299.5646057128906,293.1499938964844,293.1499938964844,281.25,30486.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119985222816467,1.0,0.0,0.0,3.6677167415618896,3.667739868164064,8.976041954156244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.5166015625,0.0,1511.5174560546875,1895.4371337890625,0.0,1706.69921875,0.9053770303726196,1.0,0.0,3.0,1.0,0.0
17913660,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9990000128746032,0.4032423794269562,0.3635798096656799,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8206411004066467,0.2223000824451446,0.2116442322731018,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.852988600730896,0.251516193151474,0.1767421662807464,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7946013808250427,0.201490968465805,0.1920391619205474,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6956141591072083,0.1336410790681839,0.6081960797309875,284.90771484375,284.95001220703125,298.80712890625,294.206787109375,297.9913330078125,297.3431396484375,284.909912109375,1.0,0.3576220571994781,0.8555384278297424,0.8555384278297424,1.0,1.0,-1.863177299499512,0.8243744969367981,1.0388027429580688,0.3986234664916992,0.9035091400146484,0.9035091400146484,0.0,62.19350814819336,91.0,37868.51171875,0.0,663.9087524414062,1.0,281.2574462890625,283.70782470703125,297.2804260253906,299.805419921875,293.1499938964844,293.1499938964844,280.95001220703125,36193.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317308187484741,1.0,0.0,0.0,3.6920783519744873,3.692102670669556,9.095678024095832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.4736328125,0.0,1581.951904296875,1895.4371337890625,0.0,1869.593994140625,0.9143742322921752,1.0,0.0,3.0,1.0,0.0
17913720,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9990000128746032,0.4032423794269562,0.3635798096656799,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8206411004066467,0.2223000824451446,0.2116442322731018,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.852988600730896,0.251516193151474,0.1767421662807464,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7946013808250427,0.201490968465805,0.1920391619205474,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6956141591072083,0.1336410790681839,0.6081960797309875,284.90771484375,284.95001220703125,298.80712890625,294.206787109375,297.9913330078125,297.3431396484375,284.909912109375,1.0,0.3576220571994781,0.8555384278297424,0.8555384278297424,1.0,1.0,-1.863177299499512,0.8243744969367981,1.0388027429580688,0.3986234664916992,0.9035091400146484,0.9035091400146484,0.0,62.19350814819336,91.0,37868.51171875,0.0,663.9087524414062,1.0,281.2574462890625,283.70782470703125,297.2804260253906,299.805419921875,293.1499938964844,293.1499938964844,280.95001220703125,36193.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317308187484741,1.0,0.0,0.0,3.6920783519744873,3.692102670669556,9.095678024095832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.4736328125,0.0,1581.951904296875,1895.4371337890625,0.0,1869.593994140625,0.9143742322921752,1.0,0.0,3.0,1.0,0.0
17913780,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9673044085502625,0.4017597734928131,0.3618587553501129,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.7922607064247131,0.2231146097183227,0.2127520143985748,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.8244221210479736,0.2519043385982513,0.1772679984569549,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.7664786577224731,0.2021670490503311,0.1930174380540847,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.6686029434204102,0.1332018971443176,0.6078047752380371,284.8465881347656,284.95001220703125,298.8609313964844,294.20074462890625,297.9964599609375,297.3091125488281,284.8589172363281,1.0,0.3667666614055633,0.8549949526786804,0.8549949526786804,1.0,1.0,-1.8636596202850344,0.8245072364807129,1.0391523838043213,0.3988758623600006,0.7838544845581055,0.7838544845581055,0.0,71.9867935180664,79.0,37833.37109375,0.0,700.9059448242188,1.0,280.9593200683594,283.66485595703125,297.248291015625,299.8046875,293.1499938964844,293.1499938964844,281.25,44822.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456121444702148,1.0,0.0,0.0,3.3314461708068848,3.3314688205718994,7.405577662211726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.82470703125,0.0,1267.0526123046875,1895.4371337890625,0.0,1987.6119384765625,0.843652606010437,1.0,0.0,3.0,1.0,0.0
17913840,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9673044085502625,0.4017597734928131,0.3618587553501129,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.7922607064247131,0.2231146097183227,0.2127520143985748,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.8244221210479736,0.2519043385982513,0.1772679984569549,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.7664786577224731,0.2021670490503311,0.1930174380540847,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.6686029434204102,0.1332018971443176,0.6078047752380371,284.8465881347656,284.95001220703125,298.8609313964844,294.20074462890625,297.9964599609375,297.3091125488281,284.8589172363281,1.0,0.3667666614055633,0.8549949526786804,0.8549949526786804,1.0,1.0,-1.8636596202850344,0.8245072364807129,1.0391523838043213,0.3988758623600006,0.7838544845581055,0.7838544845581055,0.0,71.9867935180664,79.0,37833.37109375,0.0,700.9059448242188,1.0,280.9593200683594,283.66485595703125,297.248291015625,299.8046875,293.1499938964844,293.1499938964844,281.25,44822.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456121444702148,1.0,0.0,0.0,3.3314461708068848,3.3314688205718994,7.405577662211726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.82470703125,0.0,1267.0526123046875,1895.4371337890625,0.0,1987.6119384765625,0.843652606010437,1.0,0.0,3.0,1.0,0.0
17913900,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9624720811843872,0.4034339487552643,0.36275115609169,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7884104251861572,0.2239370197057724,0.21340973675251,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8205147981643677,0.2525954246520996,0.177633062005043,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7628439664840698,0.2028899639844894,0.1935955733060836,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6646677851676941,0.1333397626876831,0.608009397983551,284.9996337890625,284.95001220703125,298.8866271972656,294.19683837890625,298.0083312988281,297.3096008300781,285.0124816894531,1.0,0.3684929013252258,0.8547232151031494,0.8547232151031494,1.0,1.0,-1.8668951988220213,0.8260347843170166,1.0408604145050049,0.3996684849262237,0.8756749629974365,0.8756749629974365,0.0,73.78845977783203,79.0,37353.19140625,0.0,710.3685913085938,1.0,281.1942138671875,283.8200988769531,297.1533203125,299.5675048828125,293.1499938964844,293.1499938964844,281.25,35726.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363640666007996,1.0,0.0,0.0,3.385213613510132,3.385235071182251,7.646548851880652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.2333984375,0.0,1256.1507568359375,1895.4371337890625,0.0,1908.689697265625,0.84937584400177,1.0,0.0,3.0,1.0,0.0
17913960,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9648833870887756,0.4056674540042877,0.3645515739917755,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7901894450187683,0.2249813973903656,0.2143036127090454,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8219649791717529,0.2535240948200226,0.1782125532627105,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7644851803779602,0.2038228213787078,0.194388136267662,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.6656610369682312,0.1337119936943054,0.6091717481613159,285.0158996582031,284.95001220703125,298.9115600585937,294.1924133300781,298.0225830078125,297.3149719238281,285.01348876953125,1.0,0.369035929441452,0.8545908331871033,0.8545908331871033,1.0,1.0,-1.8731714487075808,0.8290207386016846,1.044150710105896,0.4012893438339233,0.9086386561393738,0.9086386561393738,0.0,73.6932373046875,67.0,37565.5625,0.0,715.3406982421875,1.0,281.24053955078125,283.8096008300781,297.15008544921875,299.6023864746094,293.1499938964844,293.1499938964844,280.95001220703125,32603.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317054867744446,1.0,0.0,0.0,3.497344255447388,3.497366189956665,8.161501341419353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.46435546875,0.0,1345.5213623046875,1895.4371337890625,0.0,1869.380859375,0.868598461151123,1.0,0.0,3.0,1.0,0.0
17914020,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9788282513618468,0.4091529548168182,0.3677546381950378,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.802099883556366,0.2267411798238754,0.2159114331007003,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.832585871219635,0.2548433542251587,0.1791336834430694,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7757264375686646,0.2054024338722229,0.1958157867193222,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6751553416252136,0.1344309598207473,0.6117650270462036,284.8908386230469,284.95001220703125,298.959228515625,294.1820373535156,298.04656982421875,297.3194274902344,284.899169921875,1.0,0.3672290444374084,0.8543261289596558,0.8543261289596558,1.0,1.0,-1.88488519191742,0.8345760107040405,1.050309181213379,0.404387354850769,0.8024221658706665,0.8024221658706665,0.0,70.4466552734375,55.0,38048.3828125,0.0,713.1035766601562,1.0,280.9589233398437,283.6905212402344,297.2125549316406,299.7576599121094,293.1499938964844,293.1499938964844,281.25,40834.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425053715705872,1.0,0.0,0.0,3.3217244148254395,3.321746349334717,7.362418728007469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.37841796875,0.0,1230.615478515625,1895.4371337890625,0.0,1960.9708251953125,0.8370817303657532,1.0,0.0,3.0,1.0,0.0
17914080,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9788282513618468,0.4091529548168182,0.3677546381950378,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.802099883556366,0.2267411798238754,0.2159114331007003,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.832585871219635,0.2548433542251587,0.1791336834430694,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7757264375686646,0.2054024338722229,0.1958157867193222,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6751553416252136,0.1344309598207473,0.6117650270462036,284.8908386230469,284.95001220703125,298.959228515625,294.1820373535156,298.04656982421875,297.3194274902344,284.899169921875,1.0,0.3672290444374084,0.8543261289596558,0.8543261289596558,1.0,1.0,-1.88488519191742,0.8345760107040405,1.050309181213379,0.404387354850769,0.8024221658706665,0.8024221658706665,0.0,70.4466552734375,55.0,38048.3828125,0.0,713.1035766601562,1.0,280.9589233398437,283.6905212402344,297.2125549316406,299.7576599121094,293.1499938964844,293.1499938964844,281.25,40834.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425053715705872,1.0,0.0,0.0,3.3217244148254395,3.321746349334717,7.362418728007469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.37841796875,0.0,1230.615478515625,1895.4371337890625,0.0,1960.9708251953125,0.8370817303657532,1.0,0.0,3.0,1.0,0.0
17914140,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9990000128746032,0.4141251742839813,0.3700667023658752,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8236973285675049,0.2291451841592788,0.2177218645811081,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8538188934326172,0.256899356842041,0.1802039891481399,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7976787686347961,0.2075760513544082,0.1974256634712219,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.6944830417633057,0.1356928646564483,0.6154311299324036,285.0407409667969,284.95001220703125,299.0041809082031,294.1697692871094,298.0746154785156,297.3333435058594,285.036865234375,1.0,0.3626474440097809,0.8540613651275635,0.8540613651275635,1.0,1.0,-1.895764827728272,0.8396731615066528,1.0560916662216189,0.4074978530406952,0.9357722401618958,0.9357722401618958,0.0,64.29402923583984,43.0,37887.109375,0.0,699.6926879882812,1.0,281.240478515625,283.8165283203125,297.1414489746094,299.6094665527344,293.1499938964844,293.1499938964844,280.95001220703125,31259.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322816252708435,1.0,0.0,0.0,3.521385669708252,3.5214076042175293,8.274094511762087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.421875,0.0,1360.5089111328125,1895.4371337890625,0.0,1874.2255859375,0.872901201248169,1.0,0.0,3.0,1.0,0.0
17914200,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9990000128746032,0.4141251742839813,0.3700667023658752,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8236973285675049,0.2291451841592788,0.2177218645811081,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8538188934326172,0.256899356842041,0.1802039891481399,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7976787686347961,0.2075760513544082,0.1974256634712219,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.6944830417633057,0.1356928646564483,0.6154311299324036,285.0407409667969,284.95001220703125,299.0041809082031,294.1697692871094,298.0746154785156,297.3333435058594,285.036865234375,1.0,0.3626474440097809,0.8540613651275635,0.8540613651275635,1.0,1.0,-1.895764827728272,0.8396731615066528,1.0560916662216189,0.4074978530406952,0.9357722401618958,0.9357722401618958,0.0,64.29402923583984,43.0,37887.109375,0.0,699.6926879882812,1.0,281.240478515625,283.8165283203125,297.1414489746094,299.6094665527344,293.1499938964844,293.1499938964844,280.95001220703125,31259.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322816252708435,1.0,0.0,0.0,3.521385669708252,3.5214076042175293,8.274094511762087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.421875,0.0,1360.5089111328125,1895.4371337890625,0.0,1874.2255859375,0.872901201248169,1.0,0.0,3.0,1.0,0.0
17914260,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9990000128746032,0.4220745265483856,0.3456254601478576,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8439050316810608,0.2311929911375045,0.2195971310138702,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8752701878547668,0.2583920061588287,0.1812466233968734,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8184453845024109,0.2094278633594513,0.1991046518087387,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.7133350968360901,0.1368938982486724,0.6201097369194031,284.8705749511719,284.95001220703125,299.0466003417969,294.1557922363281,298.1078491210937,297.35992431640625,284.8773193359375,1.0,0.3549837470054626,0.8539051413536072,0.8539051413536072,1.0,1.0,-1.8792669773101809,0.8317945599555969,1.0474724769592283,0.4030921459197998,0.7999992370605469,0.7999992370605469,0.0,58.66584777832031,31.0,37969.90625,0.0,663.965087890625,1.0,280.9591979980469,283.6607666015625,297.1936340332031,299.7483825683594,293.1499938964844,293.1499938964844,281.25,41305.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745118260383606,1.0,0.0,0.0,3.3516786098480225,3.351701021194458,7.495801241930167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.9482421875,0.0,1262.3604736328125,1895.4371337890625,0.0,1983.3681640625,0.8434398174285889,1.0,0.0,3.0,1.0,0.0
17914320,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9990000128746032,0.4220745265483856,0.3456254601478576,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8439050316810608,0.2311929911375045,0.2195971310138702,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8752701878547668,0.2583920061588287,0.1812466233968734,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8184453845024109,0.2094278633594513,0.1991046518087387,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.7133350968360901,0.1368938982486724,0.6201097369194031,284.8705749511719,284.95001220703125,299.0466003417969,294.1557922363281,298.1078491210937,297.35992431640625,284.8773193359375,1.0,0.3549837470054626,0.8539051413536072,0.8539051413536072,1.0,1.0,-1.8792669773101809,0.8317945599555969,1.0474724769592283,0.4030921459197998,0.7999992370605469,0.7999992370605469,0.0,58.66584777832031,31.0,37969.90625,0.0,663.965087890625,1.0,280.9591979980469,283.6607666015625,297.1936340332031,299.7483825683594,293.1499938964844,293.1499938964844,281.25,41305.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745118260383606,1.0,0.0,0.0,3.3516786098480225,3.351701021194458,7.495801241930167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.9482421875,0.0,1262.3604736328125,1895.4371337890625,0.0,1983.3681640625,0.8434398174285889,1.0,0.0,3.0,1.0,0.0
17914380,297.58013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9990000128746032,0.4365401864051819,0.3133906424045563,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8740819096565247,0.233805313706398,0.2216142117977142,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.907168984413147,0.260547786951065,0.1823913305997848,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8463088870048523,0.2117876857519149,0.2009026408195495,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7377300262451172,0.1386764943599701,0.6259914040565491,285.0037536621094,284.95001220703125,299.0867004394531,294.14031982421875,298.1599426269531,297.4227294921875,284.9986877441406,1.0,0.344794750213623,0.8537489771842957,0.8537489771842957,1.0,1.0,-1.853580117225647,0.8195238709449768,1.0340561866760254,0.3963361382484436,0.9042813181877136,0.9042813181877136,0.0,51.76795959472656,34.0,37170.23828125,0.0,617.3955688476562,1.0,281.2404479980469,283.7847900390625,297.09979248046875,299.54022216796875,293.1499938964844,293.1499938964844,280.95001220703125,32626.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323909401893616,1.0,0.0,0.0,3.4967055320739746,3.496727466583252,8.15852104096848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.28125,0.0,1345.03125,1895.4371337890625,0.0,1875.1455078125,0.8681980967521667,1.0,0.0,3.0,1.0,0.0
17914440,297.58013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9990000128746032,0.4365401864051819,0.3133906424045563,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8740819096565247,0.233805313706398,0.2216142117977142,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.907168984413147,0.260547786951065,0.1823913305997848,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8463088870048523,0.2117876857519149,0.2009026408195495,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7377300262451172,0.1386764943599701,0.6259914040565491,285.0037536621094,284.95001220703125,299.0867004394531,294.14031982421875,298.1599426269531,297.4227294921875,284.9986877441406,1.0,0.344794750213623,0.8537489771842957,0.8537489771842957,1.0,1.0,-1.853580117225647,0.8195238709449768,1.0340561866760254,0.3963361382484436,0.9042813181877136,0.9042813181877136,0.0,51.76795959472656,34.0,37170.23828125,0.0,617.3955688476562,1.0,281.2404479980469,283.7847900390625,297.09979248046875,299.54022216796875,293.1499938964844,293.1499938964844,280.95001220703125,32626.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323909401893616,1.0,0.0,0.0,3.4967055320739746,3.496727466583252,8.15852104096848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.28125,0.0,1345.03125,1895.4371337890625,0.0,1875.1455078125,0.8681980967521667,1.0,0.0,3.0,1.0,0.0
17914500,297.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9990000128746032,0.4448792934417724,0.2994771599769592,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.8892921209335327,0.2350466102361679,0.2227765470743179,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9242323637008668,0.2614922523498535,0.1830737143754959,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8603174090385437,0.2129103392362594,0.2019450664520263,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.7498707175254822,0.1396646052598953,0.6300141215324402,284.857177734375,284.95001220703125,299.10595703125,294.1320495605469,298.1894836425781,297.4608764648437,284.8428649902344,1.0,0.3412984311580658,0.8536708354949951,0.8536708354949951,1.0,1.0,-1.8451615571975708,0.8155317306518555,1.029629826545715,0.3940167427062988,0.8033493757247925,0.8033493757247925,0.0,49.04184341430664,34.0,37636.4609375,0.0,600.6779174804688,1.0,281.0013732910156,283.62030029296875,297.16229248046875,299.7283630371094,293.1499938964844,293.1499938964844,280.95001220703125,38295.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391033172607422,1.0,0.0,0.0,3.44805908203125,3.4480817317962646,7.933095957923797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.6123046875,0.0,1336.113525390625,1895.4371337890625,0.0,1931.945556640625,0.8588461875915527,1.0,0.0,3.0,1.0,0.0
17914560,297.6890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9990000128746032,0.4530520737171173,0.2883567214012146,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9023394584655762,0.2362021207809448,0.2237965911626815,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.938945472240448,0.2623093426227569,0.1835977733135223,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8725568652153015,0.2139513343572616,0.2028589099645614,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7606948614120483,0.1406469345092773,0.6339772939682007,284.8763122558594,284.95001220703125,299.1247253417969,294.1235046386719,298.2182006835937,297.4977722167969,284.8858947753906,1.0,0.3385876715183258,0.8540515303611755,0.8540515303611755,1.0,1.0,-1.839515924453736,0.8128854036331177,1.0266305208206177,0.3925243318080902,0.7833289504051208,0.7833289504051208,0.0,46.97274398803711,37.0,37140.9765625,0.0,588.6589965820312,1.0,280.9597473144531,283.6807861328125,297.1415710449219,299.64129638671875,293.1499938964844,293.1499938964844,281.25,42284.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407597899436951,1.0,0.0,0.0,3.253382921218872,3.2534046173095703,7.062585041239799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.95068359375,0.0,1176.9691162109375,1895.4371337890625,0.0,1946.0584716796875,0.8237231373786926,1.0,0.0,3.0,1.0,0.0
17914620,297.7537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9990000128746032,0.4637009799480438,0.2764081656932831,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.918722689151764,0.2380373030900955,0.2252718061208725,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9554582834243774,0.2638100385665893,0.1844264417886734,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8871598839759827,0.215604081749916,0.2041801363229751,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.7738807201385498,0.1421659141778946,0.6397800445556641,285.03033447265625,284.95001220703125,299.1473693847656,294.1124572753906,298.2547302246094,297.5453491210937,285.033447265625,1.0,0.3362219631671905,0.8545249104499817,0.8545249104499817,1.0,1.0,-1.8364837169647217,0.811502993106842,1.0249807834625244,0.3917025029659271,0.8889179825782776,0.8889179825782776,0.0,44.9007568359375,37.0,36722.36328125,0.0,578.7001342773438,1.0,281.21173095703125,283.8256225585937,297.0551452636719,299.4320068359375,293.1499938964844,293.1499938964844,281.25,32947.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299171090126038,1.0,0.0,0.0,3.3558712005615234,3.3558919429779053,7.514565254496119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.271484375,0.0,1208.892578125,1895.4371337890625,0.0,1854.37353515625,0.8394781351089478,1.0,0.0,3.0,1.0,0.0
17914680,297.7906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9990000128746032,0.4701886475086212,0.269861102104187,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9290471076965332,0.2392530739307403,0.2263533473014831,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9646854400634766,0.2648248970508575,0.1850895434617996,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8959435820579529,0.2166998982429504,0.2051511108875274,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7819628715515137,0.1431867480278015,0.6440094113349915,285.0210266113281,284.95001220703125,299.16082763671875,294.10552978515625,298.2764587402344,297.5736389160156,285.01727294921875,1.0,0.3352935016155243,0.8548128604888916,0.8548128604888916,1.0,1.0,-1.8369591236114504,0.8117659091949463,1.025193214416504,0.3918158113956451,0.9024598002433776,0.9024598002433776,0.0,43.85061264038086,57.0,36828.41796875,0.0,575.2010498046875,1.0,281.23974609375,283.8031311035156,297.0620422363281,299.4684143066406,293.1499938964844,293.1499938964844,280.95001220703125,31873.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273675203323364,1.0,0.0,0.0,3.4377694129943848,3.437790870666504,7.885818718023074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.2685546875,0.0,1280.540283203125,1895.4371337890625,0.0,1833.06005859375,0.8546355962753296,1.0,0.0,3.0,1.0,0.0
17914740,297.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.4838936924934387,0.2747955024242401,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9268972873687744,0.2420438081026077,0.2291261404752731,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9615135788917542,0.266884446144104,0.1866682767868042,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.894095242023468,0.2192066311836242,0.2076502591371536,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7818440198898315,0.1456326395273208,0.6554934978485107,284.9066467285156,284.95001220703125,299.1952209472656,294.08660888671875,298.3227233886719,297.6280517578125,284.91510009765625,1.0,0.3412168622016907,0.8555741906166077,0.8555741906166077,1.0,1.0,-1.8648751974105835,0.8252161145210266,1.0396591424942017,0.3989510834217071,0.8075799345970154,0.8075799345970154,0.0,45.2861442565918,77.0,37653.71484375,0.0,602.1949462890625,1.0,280.9599914550781,283.6894836425781,297.122802734375,299.6345520019531,293.1499938964844,293.1499938964844,281.25,39638.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393689155578613,1.0,0.0,0.0,3.291060209274292,3.291081666946411,7.227115474961465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.22998046875,0.0,1193.8416748046875,1895.4371337890625,0.0,1934.2060546875,0.8295171856880188,1.0,0.0,3.0,1.0,0.0
17914800,297.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.4838936924934387,0.2747955024242401,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9268972873687744,0.2420438081026077,0.2291261404752731,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9615135788917542,0.266884446144104,0.1866682767868042,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.894095242023468,0.2192066311836242,0.2076502591371536,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7818440198898315,0.1456326395273208,0.6554934978485107,284.9066467285156,284.95001220703125,299.1952209472656,294.08660888671875,298.3227233886719,297.6280517578125,284.91510009765625,1.0,0.3412168622016907,0.8555741906166077,0.8555741906166077,1.0,1.0,-1.8648751974105835,0.8252161145210266,1.0396591424942017,0.3989510834217071,0.8075799345970154,0.8075799345970154,0.0,45.2861442565918,77.0,37653.71484375,0.0,602.1949462890625,1.0,280.9599914550781,283.6894836425781,297.122802734375,299.6345520019531,293.1499938964844,293.1499938964844,281.25,39638.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393689155578613,1.0,0.0,0.0,3.291060209274292,3.291081666946411,7.227115474961465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.22998046875,0.0,1193.8416748046875,1895.4371337890625,0.0,1934.2060546875,0.8295171856880188,1.0,0.0,3.0,1.0,0.0
17914860,297.8423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.9990000128746032,0.4924794733524322,0.2995037734508514,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9021361470222472,0.2454410046339035,0.2322955578565597,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.9348403215408324,0.2696466743946075,0.1885398626327514,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8722878694534302,0.222250610589981,0.2105082273483276,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.7641871571540833,0.1482471078634262,0.6676648855209351,285.0788879394531,284.95001220703125,299.2281494140625,294.0668640136719,298.34478759765625,297.638916015625,285.07763671875,1.0,0.3541545569896698,0.8556498885154724,0.8556498885154724,1.0,1.0,-1.9186300039291384,0.8509565591812134,1.0676734447479248,0.4128872454166412,0.9711992144584656,0.9711992144584656,0.0,50.765602111816406,97.0,38229.22265625,0.0,666.70654296875,1.0,281.2406921386719,283.8254699707031,297.0561218261719,299.52783203125,293.1499938964844,293.1499938964844,280.95001220703125,29885.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327245473861694,1.0,0.0,0.0,3.538205623626709,3.5382275581359863,8.353326279575413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.013671875,0.0,1367.9664306640625,1895.4371337890625,0.0,1877.953369140625,0.8758041858673096,1.0,0.0,3.0,1.0,0.0
17914920,297.8423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.9990000128746032,0.4924794733524322,0.2995037734508514,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9021361470222472,0.2454410046339035,0.2322955578565597,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.9348403215408324,0.2696466743946075,0.1885398626327514,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8722878694534302,0.222250610589981,0.2105082273483276,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.7641871571540833,0.1482471078634262,0.6676648855209351,285.0788879394531,284.95001220703125,299.2281494140625,294.0668640136719,298.34478759765625,297.638916015625,285.07763671875,1.0,0.3541545569896698,0.8556498885154724,0.8556498885154724,1.0,1.0,-1.9186300039291384,0.8509565591812134,1.0676734447479248,0.4128872454166412,0.9711992144584656,0.9711992144584656,0.0,50.765602111816406,97.0,38229.22265625,0.0,666.70654296875,1.0,281.2406921386719,283.8254699707031,297.0561218261719,299.52783203125,293.1499938964844,293.1499938964844,280.95001220703125,29885.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327245473861694,1.0,0.0,0.0,3.538205623626709,3.5382275581359863,8.353326279575413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.013671875,0.0,1367.9664306640625,1895.4371337890625,0.0,1877.953369140625,0.8758041858673096,1.0,0.0,3.0,1.0,0.0
