time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914980,297.77508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.9990000128746032,0.4944966733455658,0.3387071788311004,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.8692387938499451,0.2484473437070846,0.2355952262878418,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8963781595230103,0.2718283236026764,0.1904488056898117,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.8417712450027466,0.2249290198087692,0.2134891897439956,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.7386525273323059,0.1503230780363083,0.6792870759963989,284.92584228515625,284.95001220703125,299.25982666015625,294.0465393066406,298.340576171875,297.6025695800781,284.931396484375,1.0,0.3723943531513214,0.8557255864143372,0.8557255864143372,1.0,1.0,-1.989489316940308,0.8849460482597351,1.1045432090759275,0.4313715696334839,0.8847281336784363,0.8847281336784363,0.0,59.92973327636719,115.0,40106.70703125,0.0,764.7012329101562,1.0,280.9576110839844,283.6429443359375,297.12701416015625,299.7774353027344,293.1499938964844,293.1499938964844,281.25,35878.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535566687583923,1.0,0.0,0.0,3.565430164337158,3.565453290939331,8.482369366902276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.3740234375,0.0,1440.2113037109375,1895.4371337890625,0.0,2056.2998046875,0.8862146139144897,1.0,0.0,3.0,1.0,0.0
17915040,297.77508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.9990000128746032,0.4944966733455658,0.3387071788311004,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.8692387938499451,0.2484473437070846,0.2355952262878418,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8963781595230103,0.2718283236026764,0.1904488056898117,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.8417712450027466,0.2249290198087692,0.2134891897439956,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.7386525273323059,0.1503230780363083,0.6792870759963989,284.92584228515625,284.95001220703125,299.25982666015625,294.0465393066406,298.340576171875,297.6025695800781,284.931396484375,1.0,0.3723943531513214,0.8557255864143372,0.8557255864143372,1.0,1.0,-1.989489316940308,0.8849460482597351,1.1045432090759275,0.4313715696334839,0.8847281336784363,0.8847281336784363,0.0,59.92973327636719,115.0,40106.70703125,0.0,764.7012329101562,1.0,280.9576110839844,283.6429443359375,297.12701416015625,299.7774353027344,293.1499938964844,293.1499938964844,281.25,35878.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535566687583923,1.0,0.0,0.0,3.565430164337158,3.565453290939331,8.482369366902276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.3740234375,0.0,1440.2113037109375,1895.4371337890625,0.0,2056.2998046875,0.8862146139144897,1.0,0.0,3.0,1.0,0.0
17915100,297.72802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.9990000128746032,0.4938341677188873,0.3616206049919128,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.8525665998458862,0.2500845789909363,0.2371913492679596,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.8779172897338867,0.2730763554573059,0.1913317441940307,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.8264606595039368,0.2263782173395156,0.2149246931076049,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.7255242466926575,0.1512925922870636,0.6843384504318237,285.0832824707031,284.95001220703125,299.2752380371094,294.03619384765625,298.33154296875,297.5718078613281,285.0983581542969,1.0,0.382642537355423,0.8557634353637695,0.8557634353637695,1.0,1.0,-2.027770757675171,0.9033461809158324,1.1244245767593384,0.4413659870624542,1.0,1.0,0.0,65.66178894042969,115.0,40040.9375,0.0,823.5625,1.0,281.2008056640625,283.80615234375,297.0487976074219,299.59771728515625,293.1499938964844,293.1499938964844,281.25,31669.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512744665145874,1.0,0.0,0.0,3.653999328613281,3.654022455215454,8.909025837056106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.50830078125,0.0,1505.1826171875,1895.4371337890625,0.0,2036.4871826171875,0.9050087332725524,1.0,0.0,3.0,1.0,0.0
17915160,297.677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.9990000128746032,0.4925861656665802,0.3851267397403717,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.8377375602722168,0.2519538998603821,0.2390728145837783,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376342773437,0.8612920045852661,0.2746085524559021,0.1924733817577362,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13726806640625,0.8122221231460571,0.2280359268188476,0.2166162729263305,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361694335937,0.7129732370376587,0.1523539572954177,0.6899271011352539,285.1378479003906,284.95001220703125,299.2904052734375,294.0257568359375,298.3210754394531,297.5385437011719,285.1417541503906,1.0,0.3934952914714813,0.8548746109008789,0.8548746109008789,1.0,1.0,-2.068370819091797,0.9228050112724304,1.1455658674240112,0.4518716633319855,1.0,1.0,0.0,71.92290496826172,133.0,40677.85546875,0.0,889.0127563476562,1.0,281.2425231933594,283.832275390625,297.0452575683594,299.6678771972656,293.1499938964844,293.1499938964844,280.95001220703125,31687.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531781196594238,1.0,0.0,0.0,3.749875068664551,3.74989914894104,9.382679309055676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.142578125,0.0,1614.0028076171875,1895.4371337890625,0.0,2053.009033203125,0.9244787693023682,1.0,0.0,3.0,1.0,0.0
17915220,297.5477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.9990000128746032,0.4861166775226593,0.4349790513515472,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8101615309715271,0.2551689743995666,0.2427596449851989,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8314011096954346,0.2769692540168762,0.1946436166763305,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7832986116409302,0.2308665364980697,0.2199301272630691,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.6866890788078308,0.1540140658617019,0.700393795967102,284.9830627441406,284.95001220703125,299.3201599121094,294.00469970703125,298.29150390625,297.45672607421875,284.9841003417969,1.0,0.4163883328437805,0.8530969023704529,0.8530969023704529,1.0,1.0,-2.151594877243042,0.9627382159233092,1.188856840133667,0.4734416306018829,1.0,1.0,0.0,86.28961944580078,121.0,42996.27734375,0.0,1037.40283203125,1.0,280.9565734863281,283.6278076171875,297.0975341796875,299.9223022460937,293.1499938964844,293.1499938964844,280.6499938964844,33392.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760987281799316,1.0,0.0,0.0,3.848573923110962,3.848599433898926,9.883094662654912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.47412109375,0.0,1744.946044921875,1895.4371337890625,0.0,2255.184814453125,0.9480190873146056,1.0,0.0,3.0,1.0,0.0
17915280,297.5477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.9990000128746032,0.4861166775226593,0.4349790513515472,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8101615309715271,0.2551689743995666,0.2427596449851989,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8314011096954346,0.2769692540168762,0.1946436166763305,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7832986116409302,0.2308665364980697,0.2199301272630691,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.6866890788078308,0.1540140658617019,0.700393795967102,284.9830627441406,284.95001220703125,299.3201599121094,294.00469970703125,298.29150390625,297.45672607421875,284.9841003417969,1.0,0.4163883328437805,0.8530969023704529,0.8530969023704529,1.0,1.0,-2.151594877243042,0.9627382159233092,1.188856840133667,0.4734416306018829,1.0,1.0,0.0,86.28961944580078,121.0,42996.27734375,0.0,1037.40283203125,1.0,280.9565734863281,283.6278076171875,297.0975341796875,299.9223022460937,293.1499938964844,293.1499938964844,280.6499938964844,33392.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760987281799316,1.0,0.0,0.0,3.848573923110962,3.848599433898926,9.883094662654912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.47412109375,0.0,1744.946044921875,1895.4371337890625,0.0,2255.184814453125,0.9480190873146056,1.0,0.0,3.0,1.0,0.0
17915340,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.9747130274772644,0.4818211495876312,0.4343724548816681,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.7881941199302673,0.2576763927936554,0.2456998974084854,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.8093889355659485,0.2784706056118011,0.1961304098367691,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7622378468513489,0.2330139130353927,0.2225309908390045,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.6669939756393433,0.1550421863794326,0.7076404690742493,284.8403625488281,284.95001220703125,299.3492431640625,293.9835510253906,298.2723999023437,297.3973999023437,284.8470153808594,1.0,0.4271328747272491,0.8513191938400269,0.8513191938400269,1.0,1.0,-2.168285369873047,0.9705151915550232,1.197770118713379,0.4779878556728363,0.8574920892715454,0.8574920892715454,0.0,98.1789779663086,109.0,43707.20703125,0.0,1107.4420166015625,1.0,280.65631103515625,283.4770202636719,297.059326171875,299.9729309082031,293.1499938964844,293.1499938964844,280.95001220703125,40966.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953042984008789,1.0,0.0,0.0,3.694393157958984,3.694418430328369,9.107087635129574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.373046875,0.0,1620.7354736328125,1895.4371337890625,0.0,2428.5732421875,0.9184960126876832,1.0,0.0,3.0,1.0,0.0
17915400,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.9747130274772644,0.4818211495876312,0.4343724548816681,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.7881941199302673,0.2576763927936554,0.2456998974084854,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.8093889355659485,0.2784706056118011,0.1961304098367691,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7622378468513489,0.2330139130353927,0.2225309908390045,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.6669939756393433,0.1550421863794326,0.7076404690742493,284.8403625488281,284.95001220703125,299.3492431640625,293.9835510253906,298.2723999023437,297.3973999023437,284.8470153808594,1.0,0.4271328747272491,0.8513191938400269,0.8513191938400269,1.0,1.0,-2.168285369873047,0.9705151915550232,1.197770118713379,0.4779878556728363,0.8574920892715454,0.8574920892715454,0.0,98.1789779663086,109.0,43707.20703125,0.0,1107.4420166015625,1.0,280.65631103515625,283.4770202636719,297.059326171875,299.9729309082031,293.1499938964844,293.1499938964844,280.95001220703125,40966.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953042984008789,1.0,0.0,0.0,3.694393157958984,3.694418430328369,9.107087635129574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.373046875,0.0,1620.7354736328125,1895.4371337890625,0.0,2428.5732421875,0.9184960126876832,1.0,0.0,3.0,1.0,0.0
17915460,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.972262680530548,0.4853875339031219,0.4362899959087372,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7881094813346863,0.2610843777656555,0.2486806064844131,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8082385659217834,0.2810668349266052,0.1977235376834869,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7620242834091187,0.2359655350446701,0.2251103371381759,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.6664229035377502,0.1568127125501632,0.7146902084350586,285.03277587890625,284.95001220703125,299.3778991699219,293.96246337890625,298.2855224609375,297.3967590332031,285.03192138671875,1.0,0.4309868216514587,0.8492551445960999,0.8492551445960999,1.0,1.0,-2.1876490116119385,0.9796966910362244,1.2079523801803589,0.4826201200485229,1.0,1.0,0.0,100.40367889404295,97.0,43292.65234375,0.0,1139.4371337890625,1.0,280.9434814453125,283.66094970703125,296.9416198730469,299.7437438964844,293.1499938964844,293.1499938964844,280.6499938964844,32950.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858769297599792,1.0,0.0,0.0,3.809081315994263,3.809106349945069,9.681302799435798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.66552734375,0.0,1693.653076171875,1895.4371337890625,0.0,2343.062744140625,0.938919961452484,1.0,0.0,3.0,1.0,0.0
17915520,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.972262680530548,0.4853875339031219,0.4362899959087372,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7881094813346863,0.2610843777656555,0.2486806064844131,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8082385659217834,0.2810668349266052,0.1977235376834869,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7620242834091187,0.2359655350446701,0.2251103371381759,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.6664229035377502,0.1568127125501632,0.7146902084350586,285.03277587890625,284.95001220703125,299.3778991699219,293.96246337890625,298.2855224609375,297.3967590332031,285.03192138671875,1.0,0.4309868216514587,0.8492551445960999,0.8492551445960999,1.0,1.0,-2.1876490116119385,0.9796966910362244,1.2079523801803589,0.4826201200485229,1.0,1.0,0.0,100.40367889404295,97.0,43292.65234375,0.0,1139.4371337890625,1.0,280.9434814453125,283.66094970703125,296.9416198730469,299.7437438964844,293.1499938964844,293.1499938964844,280.6499938964844,32950.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858769297599792,1.0,0.0,0.0,3.809081315994263,3.809106349945069,9.681302799435798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.66552734375,0.0,1693.653076171875,1895.4371337890625,0.0,2343.062744140625,0.938919961452484,1.0,0.0,3.0,1.0,0.0
17915580,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.982448160648346,0.4886172115802765,0.4393379092216491,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7986398935317993,0.264125257730484,0.2515453696250915,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8174222111701965,0.2831990122795105,0.1992493271827697,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7717872262001038,0.2385932654142379,0.2275758534669876,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.67531418800354,0.158601775765419,0.7222561240196228,284.8766784667969,284.95001220703125,299.4046936035156,293.9428405761719,298.298095703125,297.39697265625,284.8812561035156,1.0,0.4309273362159729,0.8473096489906311,0.8473096489906311,1.0,1.0,-2.2086360454559326,0.9896366000175476,1.2189995050430298,0.4878211319446563,0.8815293312072754,0.8815293312072754,0.0,97.33025360107422,97.0,44269.93359375,0.0,1150.40625,1.0,280.6576538085937,283.49200439453125,296.98681640625,299.9118957519531,293.1499938964844,293.1499938964844,280.6499938964844,39000.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982539534568787,1.0,0.0,0.0,3.727494955062866,3.727520227432251,9.27101723391388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.5576171875,0.0,1644.0347900390625,1895.4371337890625,0.0,2455.47216796875,0.924370288848877,1.0,0.0,3.0,1.0,0.0
17915640,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9832350611686708,0.4888253808021545,0.4394890666007995,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7994733452796936,0.2643102407455444,0.2517002522945404,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.818143904209137,0.283326506614685,0.1993229836225509,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7725696563720703,0.2387524843215942,0.2277074605226516,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6760308146476746,0.158713012933731,0.7226703763008118,284.8812866210937,284.95001220703125,299.40631103515625,293.941650390625,298.29888916015625,297.39703369140625,284.8858337402344,1.0,0.4308284819126129,0.8471910953521729,0.8471910953521729,1.0,1.0,-2.209747791290283,0.9901623725891112,1.219585418701172,0.4880906939506531,0.8819611072540283,0.8819611072540283,0.0,97.0445785522461,85.0,44273.8046875,0.0,1150.4468994140625,1.0,280.6562805175781,283.49615478515625,296.9827575683594,299.9049377441406,293.1499938964844,293.1499938964844,280.95001220703125,38962.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984395027160645,1.0,0.0,0.0,3.720798969268799,3.720824241638184,9.237739391210198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.50634765625,0.0,1635.964599609375,1895.4371337890625,0.0,2457.166259765625,0.9230581521987916,1.0,0.0,3.0,1.0,0.0
17915700,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.99126935005188,0.4912088513374328,0.4410789906978607,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8081481456756592,0.2661467790603637,0.2531348168849945,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.825736939907074,0.2847083806991577,0.2000420987606048,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.7808243036270142,0.2403428852558136,0.228927657008171,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.6835871338844299,0.1598372757434845,0.7265397310256958,285.0375061035156,284.95001220703125,299.4205017089844,293.9313659667969,298.30792236328125,297.4013061523437,285.04864501953125,1.0,0.4296986162662506,0.8461591005325317,0.8461591005325317,1.0,1.0,-2.220353603363037,0.995193600654602,1.225160002708435,0.4906530678272247,0.9867571592330932,0.9867571592330932,0.0,94.0448760986328,85.0,43659.0390625,0.0,1149.607421875,1.0,280.9037475585937,283.66619873046875,296.9036560058594,299.6858825683594,293.1499938964844,293.1499938964844,280.95001220703125,34201.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920148968696594,1.0,0.0,0.0,3.761494636535645,3.761519432067871,9.440917096981138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.55859375,0.0,1646.91650390625,1895.4371337890625,0.0,2398.655029296875,0.9311948418617249,1.0,0.0,3.0,1.0,0.0
17915760,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.9990000128746032,0.4940784275531769,0.4415863156318664,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8187649250030518,0.2682302594184875,0.2548543512821197,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8356936573982239,0.2863700985908508,0.2010127902030944,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7916209697723389,0.2421590685844421,0.2304032295942306,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.6934723854064941,0.1611623167991638,0.7313632369041443,285.0660095214844,284.95001220703125,299.4347229003906,293.9212341308594,298.3190002441406,297.4093322753906,285.06640625,1.0,0.4281206429004669,0.8455278873443604,0.8455278873443604,1.0,1.0,-2.231865882873535,1.0006691217422483,1.231196641921997,0.4936339855194092,1.0,1.0,0.0,90.3465347290039,73.0,43894.078125,0.0,1146.6307373046875,1.0,280.9432067871094,283.6758117675781,296.9017639160156,299.7339782714844,293.1499938964844,293.1499938964844,280.6499938964844,33202.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900864481925964,1.0,0.0,0.0,3.838768243789673,3.8387935161590576,9.832796195041738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.48486328125,0.0,1731.4857177734375,1895.4371337890625,0.0,2381.155029296875,0.9456505179405212,1.0,0.0,3.0,1.0,0.0
17915820,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9990000128746032,0.5019532442092896,0.4193659722805023,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8355321288108826,0.2717449963092804,0.2581446468830108,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8520031571388245,0.2888135015964508,0.2027493119239807,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8092212677001953,0.2451881915330886,0.2332236319780349,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7097310423851013,0.1634895801544189,0.7412093281745911,284.8768920898437,284.95001220703125,299.4633178710937,293.9013977050781,298.3446960449219,297.4330749511719,284.87921142578125,1.0,0.4224841594696045,0.8442655205726624,0.8442655205726624,1.0,1.0,-2.22635269165039,0.9978561401367188,1.228496551513672,0.4920842051506042,0.895376443862915,0.895376443862915,0.0,84.44976806640625,61.0,44628.68359375,0.0,1113.864501953125,1.0,280.6557312011719,283.4745483398437,296.945068359375,299.8968811035156,293.1499938964844,293.1499938964844,280.3500061035156,38512.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033737540245056,1.0,0.0,0.0,3.780568838119507,3.78059458732605,9.536908009977196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.95458984375,0.0,1702.814697265625,1895.4371337890625,0.0,2502.310791015625,0.9357075095176696,1.0,0.0,3.0,1.0,0.0
17915880,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9990000128746032,0.5019532442092896,0.4193659722805023,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8355321288108826,0.2717449963092804,0.2581446468830108,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8520031571388245,0.2888135015964508,0.2027493119239807,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8092212677001953,0.2451881915330886,0.2332236319780349,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7097310423851013,0.1634895801544189,0.7412093281745911,284.8768920898437,284.95001220703125,299.4633178710937,293.9013977050781,298.3446960449219,297.4330749511719,284.87921142578125,1.0,0.4224841594696045,0.8442655205726624,0.8442655205726624,1.0,1.0,-2.22635269165039,0.9978561401367188,1.228496551513672,0.4920842051506042,0.895376443862915,0.895376443862915,0.0,84.44976806640625,61.0,44628.68359375,0.0,1113.864501953125,1.0,280.6557312011719,283.4745483398437,296.945068359375,299.8968811035156,293.1499938964844,293.1499938964844,280.3500061035156,38512.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033737540245056,1.0,0.0,0.0,3.780568838119507,3.78059458732605,9.536908009977196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.95458984375,0.0,1702.814697265625,1895.4371337890625,0.0,2502.310791015625,0.9357075095176696,1.0,0.0,3.0,1.0,0.0
17915940,297.582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9990000128746032,0.5143916010856628,0.3913012444972992,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8571935296058655,0.2750699520111084,0.2609591484069824,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8735372424125671,0.29094398021698,0.2039991915225982,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8297772407531738,0.2480158656835556,0.2355831116437912,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7283862829208374,0.1657992601394653,0.7500068545341492,284.8587951660156,284.95001220703125,299.4923095703125,293.88232421875,298.38360595703125,297.48095703125,284.8647155761719,1.0,0.4145020842552185,0.8430031538009644,0.8430031538009644,1.0,1.0,-2.2109289169311523,0.990286111831665,1.2206428050994873,0.4878303408622741,0.7983369827270508,0.7983369827270508,0.0,77.2613525390625,64.0,44350.15234375,0.0,1064.167724609375,1.0,280.3585510253906,283.4613647460937,296.89874267578125,299.8492431640625,293.1499938964844,293.1499938964844,280.6499938964844,44008.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101626038551331,1.0,0.0,0.0,3.4112651348114014,3.411288261413574,7.764692782075144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.2353515625,0.0,1339.4302978515625,1895.4371337890625,0.0,2564.691162109375,0.8604797124862671,1.0,0.0,3.0,1.0,0.0
17916000,297.582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9990000128746032,0.5143916010856628,0.3913012444972992,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8571935296058655,0.2750699520111084,0.2609591484069824,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8735372424125671,0.29094398021698,0.2039991915225982,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8297772407531738,0.2480158656835556,0.2355831116437912,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7283862829208374,0.1657992601394653,0.7500068545341492,284.8587951660156,284.95001220703125,299.4923095703125,293.88232421875,298.38360595703125,297.48095703125,284.8647155761719,1.0,0.4145020842552185,0.8430031538009644,0.8430031538009644,1.0,1.0,-2.2109289169311523,0.990286111831665,1.2206428050994873,0.4878303408622741,0.7983369827270508,0.7983369827270508,0.0,77.2613525390625,64.0,44350.15234375,0.0,1064.167724609375,1.0,280.3585510253906,283.4613647460937,296.89874267578125,299.8492431640625,293.1499938964844,293.1499938964844,280.6499938964844,44008.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101626038551331,1.0,0.0,0.0,3.4112651348114014,3.411288261413574,7.764692782075144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.2353515625,0.0,1339.4302978515625,1895.4371337890625,0.0,2564.691162109375,0.8604797124862671,1.0,0.0,3.0,1.0,0.0
17916060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9990000128746032,0.5243914723396301,0.3771901130676269,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8699864745140076,0.277634710073471,0.2630361020565033,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8860869407653809,0.2928764522075653,0.205066442489624,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8413212299346924,0.2502216100692749,0.2373431771993637,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7387703657150269,0.1676451563835144,0.7568532228469849,285.0108642578125,284.95001220703125,299.5101013183594,293.8712158203125,298.4156188964844,297.524658203125,285.01275634765625,1.0,0.4117422103881836,0.842592716217041,0.842592716217041,1.0,1.0,-2.208078384399414,0.9889128804206848,1.219165563583374,0.486828476190567,0.8950586915016174,0.8950586915016174,0.0,73.95671081542969,64.0,43753.66796875,0.0,1046.3182373046875,1.0,280.6119079589844,283.6143493652344,296.8089294433594,299.6119079589844,293.1499938964844,293.1499938964844,280.6499938964844,34582.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985500693321228,1.0,0.0,0.0,3.479940176010132,3.4799623489379883,8.080473890004214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.77099609375,0.0,1341.95654296875,1895.4371337890625,0.0,2458.176025390625,0.8682658672332764,1.0,0.0,3.0,1.0,0.0
17916120,297.6927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9990000128746032,0.5310659408569336,0.3691827058792114,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.878098726272583,0.2794196903705597,0.2646258473396301,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8939585089683533,0.29424849152565,0.2059576958417892,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8486345410346985,0.2517629563808441,0.2387057244777679,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7454339265823364,0.1689810007810592,0.7623046040534973,285.0055847167969,284.95001220703125,299.5219116210937,293.8641662597656,298.4368896484375,297.5536499023437,285.0040283203125,1.0,0.4105976819992065,0.8423241376876831,0.8423241376876831,1.0,1.0,-2.20962142944336,0.9896438121795654,1.2199774980545044,0.487132579088211,0.9072113037109376,0.9072113037109376,0.0,72.22640991210938,67.0,43860.40234375,0.0,1040.3970947265625,1.0,280.64093017578125,283.60308837890625,296.8147888183594,299.6451416015625,293.1499938964844,293.1499938964844,280.3500061035156,33429.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953261137008667,1.0,0.0,0.0,3.540090322494507,3.540112972259521,8.362227958969015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.8681640625,0.0,1395.6348876953125,1895.4371337890625,0.0,2428.77197265625,0.8787840604782104,1.0,0.0,3.0,1.0,0.0
17916180,297.74578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9990000128746032,0.5404782891273499,0.3591688871383667,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8890801072120667,0.2818710803985595,0.2669945359230041,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.904382824897766,0.2959707379341125,0.2072360962629318,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8586054444313049,0.2538653612136841,0.2407350689172744,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7547122836112976,0.1709017604589462,0.7708268761634827,284.8681945800781,284.95001220703125,299.5401916503906,293.85369873046875,298.46636962890625,297.5921630859375,284.8684387207031,1.0,0.4096929728984833,0.8419137001037598,0.8419137001037598,1.0,1.0,-2.2146449089050293,0.992037832736969,1.2226070165634155,0.4883317053318023,0.8102145791053772,0.8102145791053772,0.0,70.20538330078125,67.0,44528.171875,0.0,1037.0887451171875,1.0,280.38458251953125,283.4556579589844,296.8835754394531,299.8482666015625,293.1499938964844,293.1499938964844,280.3500061035156,39664.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027637600898743,1.0,0.0,0.0,3.4621787071228027,3.4622015953063965,7.998199862413458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.4189453125,0.0,1360.0855712890625,1895.4371337890625,0.0,2496.720703125,0.8639213442802429,1.0,0.0,3.0,1.0,0.0
17916240,297.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9990000128746032,0.5463442802429199,0.354238897562027,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8949236869812012,0.2834247946739197,0.2684046626091003,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9099992513656616,0.297019362449646,0.2079291194677353,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8639501333236694,0.2551890611648559,0.2419336587190628,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7598155736923218,0.1721279919147491,0.7760934829711914,284.90826416015625,284.95001220703125,299.55230712890625,293.8470764160156,298.4842529296875,297.61456298828125,284.91387939453125,1.0,0.4095697104930877,0.8416451215744019,0.8416451215744019,1.0,1.0,-2.219012975692749,0.9941251277923584,1.224887728691101,0.4894022941589355,0.8199514746665955,0.8199514746665955,0.0,69.28632354736328,70.0,44458.58203125,0.0,1037.924560546875,1.0,280.35894775390625,283.50030517578125,296.86865234375,299.7969665527344,293.1499938964844,293.1499938964844,280.6499938964844,39807.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804099977016449,1.0,0.0,0.0,3.378843307495117,3.3788654804229736,7.617797450620856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.26904296875,0.0,1278.2747802734375,1895.4371337890625,0.0,2508.96923828125,0.8490709662437439,1.0,0.0,3.0,1.0,0.0
17916300,297.8127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9990000128746032,0.5539810061454773,0.348919153213501,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.901781678199768,0.2856483459472656,0.2703128159046173,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9168263673782348,0.2986489832401275,0.2089069783687591,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8702697157859802,0.2570923864841461,0.2435571998357772,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7659198045730591,0.1738435477018356,0.7831345200538635,285.038818359375,284.95001220703125,299.5679016113281,293.8389892578125,298.50689697265625,297.64263916015625,285.04669189453125,1.0,0.4098939001560211,0.8413056135177612,0.8413056135177612,1.0,1.0,-2.2264928817749023,0.9977108836174012,1.2287819385528564,0.4912598431110382,0.9133281111717224,0.9133281111717224,0.0,68.38993072509766,70.0,44067.8828125,0.0,1042.3809814453125,1.0,280.5957946777344,283.63531494140625,296.8022766113281,299.6026916503906,293.1499938964844,293.1499938964844,280.6499938964844,33414.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973235845565796,1.0,0.0,0.0,3.455031394958496,3.4550530910491943,7.965210784277588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.044921875,0.0,1308.570068359375,1895.4371337890625,0.0,2446.98095703125,0.862271785736084,1.0,0.0,3.0,1.0,0.0
17916360,297.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9990000128746032,0.5616108775138855,0.3442046642303467,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9086768627166748,0.2880177795886993,0.2724654972553253,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9236793518066406,0.3004375994205475,0.2100927829742431,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8764998316764832,0.2591270208358764,0.2453998476266861,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7719968557357788,0.1756727695465088,0.7909742593765259,285.04058837890625,284.95001220703125,299.5837707519531,293.83123779296875,298.5289001464844,297.66925048828125,285.0381164550781,1.0,0.4107254147529602,0.8408531546592712,0.8408531546592712,1.0,1.0,-2.236466646194458,1.002485275268555,1.2339814901351929,0.493769884109497,0.9465618133544922,0.9465618133544922,0.0,67.70719146728516,88.0,44445.390625,0.0,1050.655517578125,1.0,280.6412658691406,283.6178283691406,296.8082580566406,299.66534423828125,293.1499938964844,293.1499938964844,280.3500061035156,31490.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953618764877319,1.0,0.0,0.0,3.572324514389038,3.5723469257354736,8.515204967807222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.70947265625,0.0,1415.4364013671875,1895.4371337890625,0.0,2429.097900390625,0.884497880935669,1.0,0.0,3.0,1.0,0.0
17916420,297.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9990000128746032,0.5733440518379211,0.353285014629364,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9050903916358948,0.2921551764011383,0.2765980958938598,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9180293679237366,0.3032286465167999,0.2122447341680526,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8730316758155823,0.262641042470932,0.2489373385906219,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.7702711820602417,0.1789164990186691,0.8064631819725037,284.9167175292969,284.95001220703125,299.6164245605469,293.8168029785156,298.5610656738281,297.6992492675781,284.92236328125,1.0,0.4193392097949981,0.839948296546936,0.839948296546936,1.0,1.0,-2.2777531147003174,1.022372484207153,1.2553805112838743,0.5042324662208557,0.8568642735481262,0.8568642735481262,0.0,70.78046417236328,106.0,45774.6875,0.0,1112.5093994140625,1.0,280.3579406738281,283.4760437011719,296.86529541015625,299.86456298828125,293.1499938964844,293.1499938964844,280.6499938964844,37795.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809518575668335,1.0,0.0,0.0,3.5046820640563965,3.5047049522399902,8.195784744202683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.736328125,0.0,1390.3245849609375,1895.4371337890625,0.0,2558.7607421875,0.87469881772995,1.0,0.0,3.0,1.0,0.0
17916480,297.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9990000128746032,0.5733440518379211,0.353285014629364,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9050903916358948,0.2921551764011383,0.2765980958938598,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9180293679237366,0.3032286465167999,0.2122447341680526,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8730316758155823,0.262641042470932,0.2489373385906219,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.7702711820602417,0.1789164990186691,0.8064631819725037,284.9167175292969,284.95001220703125,299.6164245605469,293.8168029785156,298.5610656738281,297.6992492675781,284.92236328125,1.0,0.4193392097949981,0.839948296546936,0.839948296546936,1.0,1.0,-2.2777531147003174,1.022372484207153,1.2553805112838743,0.5042324662208557,0.8568642735481262,0.8568642735481262,0.0,70.78046417236328,106.0,45774.6875,0.0,1112.5093994140625,1.0,280.3579406738281,283.4760437011719,296.86529541015625,299.86456298828125,293.1499938964844,293.1499938964844,280.6499938964844,37795.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809518575668335,1.0,0.0,0.0,3.5046820640563965,3.5047049522399902,8.195784744202683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.736328125,0.0,1390.3245849609375,1895.4371337890625,0.0,2558.7607421875,0.87469881772995,1.0,0.0,3.0,1.0,0.0
17916540,297.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9990000128746032,0.5812063813209534,0.3771154582500458,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8898698687553406,0.2969148755073547,0.281062513589859,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9001445174217224,0.3067458868026733,0.2146480530500412,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.8586066961288452,0.2666975855827331,0.2527650594711303,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.7586507797241211,0.1823552399873733,0.8223617076873779,285.08740234375,284.95001220703125,299.6505432128906,293.803955078125,298.5759582519531,297.6956787109375,285.0875244140625,1.0,0.4332439303398132,0.839043378829956,0.839043378829956,1.0,1.0,-2.3383092880249023,1.0515624284744265,1.286746859550476,0.519820511341095,1.0,1.0,0.0,77.74769592285156,109.0,46286.73046875,0.0,1218.511962890625,1.0,280.6425170898437,283.6242370605469,296.8041381835937,299.7629089355469,293.1499938964844,293.1499938964844,280.3500061035156,31012.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053588271141052,1.0,0.0,0.0,3.711050271987915,3.711073875427246,9.189395768771648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.84765625,0.0,1564.2158203125,1895.4371337890625,0.0,2520.52001953125,0.9152238965034484,1.0,0.0,3.0,1.0,0.0
17916600,297.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9990000128746032,0.5812063813209534,0.3771154582500458,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8898698687553406,0.2969148755073547,0.281062513589859,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9001445174217224,0.3067458868026733,0.2146480530500412,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.8586066961288452,0.2666975855827331,0.2527650594711303,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.7586507797241211,0.1823552399873733,0.8223617076873779,285.08740234375,284.95001220703125,299.6505432128906,293.803955078125,298.5759582519531,297.6956787109375,285.0875244140625,1.0,0.4332439303398132,0.839043378829956,0.839043378829956,1.0,1.0,-2.3383092880249023,1.0515624284744265,1.286746859550476,0.519820511341095,1.0,1.0,0.0,77.74769592285156,109.0,46286.73046875,0.0,1218.511962890625,1.0,280.6425170898437,283.6242370605469,296.8041381835937,299.7629089355469,293.1499938964844,293.1499938964844,280.3500061035156,31012.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053588271141052,1.0,0.0,0.0,3.711050271987915,3.711073875427246,9.189395768771648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.84765625,0.0,1564.2158203125,1895.4371337890625,0.0,2520.52001953125,0.9152238965034484,1.0,0.0,3.0,1.0,0.0
17916660,297.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9990000128746032,0.5851887464523315,0.3978863954544067,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8783570528030396,0.3011295199394226,0.2854474782943725,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8869936466217041,0.3095848560333252,0.2169658541679382,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.8478394150733948,0.2702530026435852,0.2565143704414367,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7499189972877502,0.1852562576532364,0.8372077345848083,284.9256286621094,284.95001220703125,299.686279296875,293.7928161621094,298.5765380859375,297.66510009765625,284.9281616210937,1.0,0.4452925026416778,0.8369219899177551,0.8369219899177551,1.0,1.0,-2.393665313720703,1.0780366659164429,1.3156285285949707,0.5341871380805969,0.9289572834968568,0.9289572834968568,0.0,84.23223114013672,112.0,48172.55078125,0.0,1320.4576416015625,1.0,280.3563842773437,283.4286804199219,296.8632202148437,300.00799560546875,293.1499938964844,293.1499938964844,280.04998779296875,35508.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238224983215332,1.0,0.0,0.0,3.746169805526733,3.74619460105896,9.364146649204486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.82666015625,0.0,1639.0426025390625,1895.4371337890625,0.0,2691.01806640625,0.9262822270393372,1.0,0.0,3.0,1.0,0.0
17916720,297.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9990000128746032,0.5851887464523315,0.3978863954544067,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8783570528030396,0.3011295199394226,0.2854474782943725,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8869936466217041,0.3095848560333252,0.2169658541679382,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.8478394150733948,0.2702530026435852,0.2565143704414367,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7499189972877502,0.1852562576532364,0.8372077345848083,284.9256286621094,284.95001220703125,299.686279296875,293.7928161621094,298.5765380859375,297.66510009765625,284.9281616210937,1.0,0.4452925026416778,0.8369219899177551,0.8369219899177551,1.0,1.0,-2.393665313720703,1.0780366659164429,1.3156285285949707,0.5341871380805969,0.9289572834968568,0.9289572834968568,0.0,84.23223114013672,112.0,48172.55078125,0.0,1320.4576416015625,1.0,280.3563842773437,283.4286804199219,296.8632202148437,300.00799560546875,293.1499938964844,293.1499938964844,280.04998779296875,35508.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238224983215332,1.0,0.0,0.0,3.746169805526733,3.74619460105896,9.364146649204486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.82666015625,0.0,1639.0426025390625,1895.4371337890625,0.0,2691.01806640625,0.9262822270393372,1.0,0.0,3.0,1.0,0.0
17916780,297.7579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9990000128746032,0.5880712270736694,0.4163643717765808,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8688697814941406,0.3049741089344024,0.2892447710037231,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8758496046066284,0.3119950890541076,0.2187695652246475,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8389989733695984,0.2734439969062805,0.2597052752971649,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7425498962402344,0.1877049505710601,0.8492145538330078,284.8853454589844,284.95001220703125,299.7239074707031,293.7835693359375,298.57305908203125,297.6258544921875,284.8917236328125,1.0,0.4559128582477569,0.834800660610199,0.834800660610199,1.0,1.0,-2.4408538341522217,1.1005829572677612,1.34027099609375,0.5462878942489624,0.8453227877616882,0.8453227877616882,0.0,90.18270874023438,115.0,49204.9921875,0.0,1412.906005859375,1.0,280.05767822265625,283.3658752441406,296.83795166015625,300.065185546875,293.1499938964844,293.1499938964844,280.3500061035156,40423.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380124568939209,1.0,0.0,0.0,3.549893856048584,3.549917697906494,8.408607072851737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.25146484375,0.0,1456.8096923828125,1895.4371337890625,0.0,2823.151123046875,0.887338399887085,1.0,0.0,3.0,1.0,0.0
