time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916840,297.7579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9990000128746032,0.5880712270736694,0.4163643717765808,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8688697814941406,0.3049741089344024,0.2892447710037231,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8758496046066284,0.3119950890541076,0.2187695652246475,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8389989733695984,0.2734439969062805,0.2597052752971649,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7425498962402344,0.1877049505710601,0.8492145538330078,284.8853454589844,284.95001220703125,299.7239074707031,293.7835693359375,298.57305908203125,297.6258544921875,284.8917236328125,1.0,0.4559128582477569,0.834800660610199,0.834800660610199,1.0,1.0,-2.4408538341522217,1.1005829572677612,1.34027099609375,0.5462878942489624,0.8453227877616882,0.8453227877616882,0.0,90.18270874023438,115.0,49204.9921875,0.0,1412.906005859375,1.0,280.05767822265625,283.3658752441406,296.83795166015625,300.065185546875,293.1499938964844,293.1499938964844,280.3500061035156,40423.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380124568939209,1.0,0.0,0.0,3.549893856048584,3.549917697906494,8.408607072851737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.25146484375,0.0,1456.8096923828125,1895.4371337890625,0.0,2823.151123046875,0.887338399887085,1.0,0.0,3.0,1.0,0.0
17916900,297.7413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.590278685092926,0.4240545928478241,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8656236529350281,0.307284414768219,0.2913053929805755,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8718628883361816,0.3136656880378723,0.2198201119899749,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8359383940696716,0.2753833830356598,0.2614370286464691,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7400113344192505,0.1891550719738006,0.8554859161376953,285.0362243652344,284.95001220703125,299.74346923828125,293.7797241210937,298.57537841796875,297.6128845214844,285.0443420410156,1.0,0.4608106911182403,0.8337399363517761,0.8337399363517761,1.0,1.0,-2.463444709777832,1.1113762855529783,1.3520684242248535,0.552040159702301,0.9482417702674866,0.9482417702674866,0.0,92.8218002319336,115.0,48881.984375,0.0,1457.30322265625,1.0,280.3000793457031,283.5196838378906,296.76202392578125,299.8551940917969,293.1499938964844,293.1499938964844,280.3500061035156,33896.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323239684104919,1.0,0.0,0.0,3.617395639419556,3.617419004440308,8.731429375075095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.10205078125,0.0,1481.5980224609375,1895.4371337890625,0.0,2770.090087890625,0.8988691568374634,1.0,0.0,3.0,1.0,0.0
17916960,297.7300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.9990000128746032,0.5929226875305176,0.4303739368915558,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8636889457702637,0.3097867369651794,0.2936638593673706,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8692746162414551,0.3155533075332641,0.2211305648088455,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8340688943862915,0.2775002717971802,0.2634376883506775,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.7385400533676147,0.1907569766044616,0.8627048134803772,285.0508117675781,284.95001220703125,299.7635803222656,293.7763977050781,298.580810546875,297.6053466796875,285.050048828125,1.0,0.4655402302742004,0.832399845123291,0.832399845123291,1.0,1.0,-2.4865212440490723,1.1223671436309814,1.3641542196273804,0.5578842163085938,0.9911422729492188,0.9911422729492188,0.0,95.16876983642578,118.0,49402.34765625,0.0,1501.686767578125,1.0,280.3426818847656,283.5155029296875,296.7657470703125,299.9222106933594,293.1499938964844,293.1499938964844,280.04998779296875,31944.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312510848045349,1.0,0.0,0.0,3.723315715789795,3.723339796066284,9.250240964320257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.17626953125,0.0,1585.3251953125,1895.4371337890625,0.0,2760.09521484375,0.918937623500824,1.0,0.0,3.0,1.0,0.0
17917020,297.6973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9990000128746032,0.5969690084457397,0.4424324333667755,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8600294589996338,0.3140948712825775,0.2980406284332275,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8642650246620178,0.3184590935707092,0.2234244346618652,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8305200338363647,0.2811001539230346,0.2671347558498382,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7358211278915405,0.193554013967514,0.876394510269165,284.9125671386719,284.95001220703125,299.8055419921875,293.7713928222656,298.5869140625,297.58026123046875,284.91632080078125,1.0,0.4744644165039062,0.829719603061676,0.829719603061676,1.0,1.0,-2.5299160480499268,1.1429883241653442,1.3869277238845823,0.5688823461532593,0.8968809843063354,0.8968809843063354,0.0,99.71479034423828,121.0,50915.82421875,0.0,1587.860107421875,1.0,280.0564880371094,283.35186767578125,296.8220520019531,300.13787841796875,293.1499938964844,293.1499938964844,280.3500061035156,37235.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455939888954163,1.0,0.0,0.0,3.689775466918945,3.6898000240325928,9.084335488296348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.54833984375,0.0,1587.21875,1895.4371337890625,0.0,2894.02197265625,0.9150662422180176,1.0,0.0,3.0,1.0,0.0
17917080,297.6973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9990000128746032,0.5969690084457397,0.4424324333667755,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8600294589996338,0.3140948712825775,0.2980406284332275,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8642650246620178,0.3184590935707092,0.2234244346618652,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8305200338363647,0.2811001539230346,0.2671347558498382,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7358211278915405,0.193554013967514,0.876394510269165,284.9125671386719,284.95001220703125,299.8055419921875,293.7713928222656,298.5869140625,297.58026123046875,284.91632080078125,1.0,0.4744644165039062,0.829719603061676,0.829719603061676,1.0,1.0,-2.5299160480499268,1.1429883241653442,1.3869277238845823,0.5688823461532593,0.8968809843063354,0.8968809843063354,0.0,99.71479034423828,121.0,50915.82421875,0.0,1587.860107421875,1.0,280.0564880371094,283.35186767578125,296.8220520019531,300.13787841796875,293.1499938964844,293.1499938964844,280.3500061035156,37235.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455939888954163,1.0,0.0,0.0,3.689775466918945,3.6898000240325928,9.084335488296348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.54833984375,0.0,1587.21875,1895.4371337890625,0.0,2894.02197265625,0.9150662422180176,1.0,0.0,3.0,1.0,0.0
17917140,297.68316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.9990000128746032,0.6024371981620789,0.4525628089904785,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.8578760027885437,0.3190310299396515,0.3025484681129455,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.8608295917510986,0.32207190990448,0.2258080691099167,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8283185362815857,0.2852453291416168,0.2709267437458038,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.7342851758003235,0.1967517435550689,0.890422523021698,285.0871887207031,284.95001220703125,299.8500061035156,293.7687683105469,298.60302734375,297.5713195800781,285.0885314941406,1.0,0.4828183054924011,0.8270394206047058,0.8270394206047058,1.0,1.0,-2.57177734375,1.1628681421279907,1.4089090824127195,0.579395592212677,1.0,1.0,0.0,103.79923248291016,124.0,50871.34765625,0.0,1672.012451171875,1.0,280.34344482421875,283.5205383300781,296.76483154296875,300.0127258300781,293.1499938964844,293.1499938964844,280.04998779296875,32960.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408186435699463,1.0,0.0,0.0,3.8253848552703857,3.8254101276397705,9.76435444499657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.2275390625,0.0,1713.3560791015625,1895.4371337890625,0.0,2849.364501953125,0.942372739315033,1.0,0.0,3.0,1.0,0.0
17917200,297.68316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.9990000128746032,0.6024371981620789,0.4525628089904785,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.8578760027885437,0.3190310299396515,0.3025484681129455,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.8608295917510986,0.32207190990448,0.2258080691099167,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8283185362815857,0.2852453291416168,0.2709267437458038,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.7342851758003235,0.1967517435550689,0.890422523021698,285.0871887207031,284.95001220703125,299.8500061035156,293.7687683105469,298.60302734375,297.5713195800781,285.0885314941406,1.0,0.4828183054924011,0.8270394206047058,0.8270394206047058,1.0,1.0,-2.57177734375,1.1628681421279907,1.4089090824127195,0.579395592212677,1.0,1.0,0.0,103.79923248291016,124.0,50871.34765625,0.0,1672.012451171875,1.0,280.34344482421875,283.5205383300781,296.76483154296875,300.0127258300781,293.1499938964844,293.1499938964844,280.04998779296875,32960.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408186435699463,1.0,0.0,0.0,3.8253848552703857,3.8254101276397705,9.76435444499657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.2275390625,0.0,1713.3560791015625,1895.4371337890625,0.0,2849.364501953125,0.942372739315033,1.0,0.0,3.0,1.0,0.0
17917260,297.6576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9990000128746032,0.6066303253173828,0.4621684849262237,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.8559809327125549,0.3231701850891113,0.3068892657756805,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.857671320438385,0.3247556090354919,0.2280382066965103,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8263301253318787,0.2886300086975097,0.274544358253479,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7329210638999939,0.1993577480316162,0.9038592576980592,284.9257202148437,284.95001220703125,299.89678955078125,293.7682189941406,298.61456298828125,297.55242919921875,284.9276428222656,1.0,0.490766316652298,0.8242638111114502,0.8242638111114502,1.0,1.0,-2.611711502075196,1.1817684173583984,1.4299430847167969,0.5894482731819153,0.9485440254211426,0.9485440254211426,0.0,107.76222229003906,127.0,52612.0546875,0.0,1754.971435546875,1.0,280.0556945800781,283.32684326171875,296.8218994140625,300.24127197265625,293.1499938964844,293.1499938964844,279.75,35954.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554875254631042,1.0,0.0,0.0,3.8428525924682617,3.842878580093384,9.85373162620817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.4072265625,0.0,1758.138671875,1895.4371337890625,0.0,2986.6923828125,0.9483374357223512,1.0,0.0,3.0,1.0,0.0
17917320,297.6576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9990000128746032,0.6066303253173828,0.4621684849262237,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.8559809327125549,0.3231701850891113,0.3068892657756805,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.857671320438385,0.3247556090354919,0.2280382066965103,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8263301253318787,0.2886300086975097,0.274544358253479,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7329210638999939,0.1993577480316162,0.9038592576980592,284.9257202148437,284.95001220703125,299.89678955078125,293.7682189941406,298.61456298828125,297.55242919921875,284.9276428222656,1.0,0.490766316652298,0.8242638111114502,0.8242638111114502,1.0,1.0,-2.611711502075196,1.1817684173583984,1.4299430847167969,0.5894482731819153,0.9485440254211426,0.9485440254211426,0.0,107.76222229003906,127.0,52612.0546875,0.0,1754.971435546875,1.0,280.0556945800781,283.32684326171875,296.8218994140625,300.24127197265625,293.1499938964844,293.1499938964844,279.75,35954.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554875254631042,1.0,0.0,0.0,3.8428525924682617,3.842878580093384,9.85373162620817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.4072265625,0.0,1758.138671875,1895.4371337890625,0.0,2986.6923828125,0.9483374357223512,1.0,0.0,3.0,1.0,0.0
17917380,297.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9990000128746032,0.6091324090957642,0.4735535085201263,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8522107005119324,0.3264673948287964,0.3102092742919922,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8525894284248352,0.3265389204025268,0.2294340133666992,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8225188255310059,0.2911629974842071,0.2771585881710052,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7296952605247498,0.2011217325925827,0.9129634499549866,284.88006591796875,284.95001220703125,299.945556640625,293.76934814453125,298.620849609375,297.5225524902344,284.8855285644531,1.0,0.4980517327785492,0.8214882016181946,0.8214882016181946,1.0,1.0,-2.6451432704925537,1.1975116729736328,1.4476314783096311,0.5977546572685242,0.8590005040168762,0.8590005040168762,0.0,112.07234191894533,130.0,53456.91015625,0.0,1831.4691162109373,1.0,279.7569274902344,283.2598571777344,296.8086853027344,300.29803466796875,293.1499938964844,293.1499938964844,280.04998779296875,40613.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664613366127014,1.0,0.0,0.0,3.642335176467896,3.642359972000122,8.85223869317997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.42919921875,0.0,1559.1068115234375,1895.4371337890625,0.0,3089.61474609375,0.9078751802444458,1.0,0.0,3.0,1.0,0.0
17917440,297.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9990000128746032,0.6091324090957642,0.4735535085201263,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8522107005119324,0.3264673948287964,0.3102092742919922,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8525894284248352,0.3265389204025268,0.2294340133666992,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8225188255310059,0.2911629974842071,0.2771585881710052,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7296952605247498,0.2011217325925827,0.9129634499549866,284.88006591796875,284.95001220703125,299.945556640625,293.76934814453125,298.620849609375,297.5225524902344,284.8855285644531,1.0,0.4980517327785492,0.8214882016181946,0.8214882016181946,1.0,1.0,-2.6451432704925537,1.1975116729736328,1.4476314783096311,0.5977546572685242,0.8590005040168762,0.8590005040168762,0.0,112.07234191894533,130.0,53456.91015625,0.0,1831.4691162109373,1.0,279.7569274902344,283.2598571777344,296.8086853027344,300.29803466796875,293.1499938964844,293.1499938964844,280.04998779296875,40613.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664613366127014,1.0,0.0,0.0,3.642335176467896,3.642359972000122,8.85223869317997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.42919921875,0.0,1559.1068115234375,1895.4371337890625,0.0,3089.61474609375,0.9078751802444458,1.0,0.0,3.0,1.0,0.0
17917500,297.6076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9990000128746032,0.6109983921051025,0.4787148833274841,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.85075843334198,0.3284296095371246,0.3119400143623352,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8505408763885498,0.3278250098228454,0.2302152514457702,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.820978045463562,0.2926889061927795,0.2785022556781769,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7283218502998352,0.2021261304616928,0.9172897934913636,285.0305480957031,284.95001220703125,299.9706115722656,293.7704772949219,298.6282653808594,297.51470947265625,285.03717041015625,1.0,0.5015003085136414,0.8201004266738892,0.8201004266738892,1.0,1.0,-2.661175489425659,1.2050542831420898,1.4561213254928589,0.6016854047775269,0.9602140784263612,0.9602140784263612,0.0,114.08506774902344,130.0,52959.2109375,0.0,1868.4952392578125,1.0,280.0021057128906,283.4164123535156,296.74298095703125,300.0860900878906,293.1499938964844,293.1499938964844,280.04998779296875,34430.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600522875785828,1.0,0.0,0.0,3.696933507919312,3.69695782661438,9.119616493080684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.0302734375,0.0,1574.1187744140625,1895.4371337890625,0.0,3029.495361328125,0.9169405102729796,1.0,0.0,3.0,1.0,0.0
17917560,297.6000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.9990000128746032,0.6131460070610046,0.4830339848995209,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.850043535232544,0.3305319249629974,0.3139348030090332,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.849290668964386,0.3292811810970306,0.2312336713075637,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8201184868812561,0.2943387329578399,0.2800763547420501,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7275299429893494,0.2032160460948944,0.9223068356513976,285.04119873046875,284.95001220703125,299.99609375,293.7719421386719,298.6376953125,297.5104064941406,285.04052734375,1.0,0.5048986673355103,0.8186712861061096,0.8186712861061096,1.0,1.0,-2.677906274795532,1.21292245388031,1.4649838209152222,0.6057917475700378,0.997680127620697,0.997680127620697,0.0,115.90031433105467,133.0,53368.9609375,0.0,1906.03515625,1.0,280.0429992675781,283.41357421875,296.7534484863281,300.1549987792969,293.1499938964844,293.1499938964844,279.75,32694.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583182692527771,1.0,0.0,0.0,3.785826444625856,3.785851001739502,9.56345161284844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.0673828125,0.0,1663.9444580078125,1895.4371337890625,0.0,3013.233642578125,0.9336005449295044,1.0,0.0,3.0,1.0,0.0
17917620,297.56719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.6155374050140381,0.4924124777317047,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8478152751922607,0.3338672816753387,0.3174263536930084,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8459565043449402,0.3311853408813476,0.2328464239835739,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8176259994506836,0.2968353033065796,0.2827649414539337,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.725249707698822,0.2047873437404632,0.9307130575180054,284.9070739746094,284.95001220703125,300.0482788085937,293.77593994140625,298.6488342285156,297.4866943359375,284.9103698730469,1.0,0.5114077925682068,0.8158130645751953,0.8158130645751953,1.0,1.0,-2.708646774291992,1.2273153066635132,1.4813313484191897,0.6133331060409546,0.9001069068908691,0.9001069068908691,0.0,119.69739532470705,136.0,54682.375,0.0,1978.6246337890625,1.0,279.7561950683594,283.25640869140625,296.81427001953125,300.36474609375,293.1499938964844,293.1499938964844,280.04998779296875,37742.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700504899024963,1.0,0.0,0.0,3.7310032844543457,3.7310285568237305,9.288477826885356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.09423828125,0.0,1638.495849609375,1895.4371337890625,0.0,3123.2841796875,0.9246647953987122,1.0,0.0,3.0,1.0,0.0
17917680,297.56719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.6155374050140381,0.4924124777317047,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8478152751922607,0.3338672816753387,0.3174263536930084,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8459565043449402,0.3311853408813476,0.2328464239835739,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8176259994506836,0.2968353033065796,0.2827649414539337,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.725249707698822,0.2047873437404632,0.9307130575180054,284.9070739746094,284.95001220703125,300.0482788085937,293.77593994140625,298.6488342285156,297.4866943359375,284.9103698730469,1.0,0.5114077925682068,0.8158130645751953,0.8158130645751953,1.0,1.0,-2.708646774291992,1.2273153066635132,1.4813313484191897,0.6133331060409546,0.9001069068908691,0.9001069068908691,0.0,119.69739532470705,136.0,54682.375,0.0,1978.6246337890625,1.0,279.7561950683594,283.25640869140625,296.81427001953125,300.36474609375,293.1499938964844,293.1499938964844,280.04998779296875,37742.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700504899024963,1.0,0.0,0.0,3.7310032844543457,3.7310285568237305,9.288477826885356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.09423828125,0.0,1638.495849609375,1895.4371337890625,0.0,3123.2841796875,0.9246647953987122,1.0,0.0,3.0,1.0,0.0
17917740,297.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.9990000128746032,0.618926465511322,0.5010705590248108,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.8460701704025269,0.3377114236354828,0.3209334015846252,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.843154788017273,0.3336945176124573,0.2344823330640792,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.8155375719070435,0.2997489869594574,0.2854258120059967,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.7232372760772705,0.2065820842981338,0.9386402368545532,285.0707702636719,284.95001220703125,300.1019287109375,293.7811584472656,298.6671142578125,297.4748229980469,285.071533203125,1.0,0.5175790190696716,0.812954843044281,0.812954843044281,1.0,1.0,-2.7379536628723145,1.2410122156143188,1.4969414472579956,0.6204015016555786,1.0,1.0,0.0,123.28905487060548,139.0,54398.80859375,0.0,2049.078369140625,1.0,280.0434875488281,283.4201965332031,296.7696838378906,300.23712158203125,293.1499938964844,293.1499938964844,279.75,33386.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638864755630493,1.0,0.0,0.0,3.8494584560394287,3.8494839668273926,9.887638725558643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.177734375,0.0,1745.9815673828125,1895.4371337890625,0.0,3065.459716796875,0.9481518864631652,1.0,0.0,3.0,1.0,0.0
17917800,297.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.9990000128746032,0.618926465511322,0.5010705590248108,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.8460701704025269,0.3377114236354828,0.3209334015846252,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.843154788017273,0.3336945176124573,0.2344823330640792,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.8155375719070435,0.2997489869594574,0.2854258120059967,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.7232372760772705,0.2065820842981338,0.9386402368545532,285.0707702636719,284.95001220703125,300.1019287109375,293.7811584472656,298.6671142578125,297.4748229980469,285.071533203125,1.0,0.5175790190696716,0.812954843044281,0.812954843044281,1.0,1.0,-2.7379536628723145,1.2410122156143188,1.4969414472579956,0.6204015016555786,1.0,1.0,0.0,123.28905487060548,139.0,54398.80859375,0.0,2049.078369140625,1.0,280.0434875488281,283.4201965332031,296.7696838378906,300.23712158203125,293.1499938964844,293.1499938964844,279.75,33386.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638864755630493,1.0,0.0,0.0,3.8494584560394287,3.8494839668273926,9.887638725558643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.177734375,0.0,1745.9815673828125,1895.4371337890625,0.0,3065.459716796875,0.9481518864631652,1.0,0.0,3.0,1.0,0.0
17917860,297.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.6207576394081116,0.509626030921936,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8443132042884827,0.3409000635147095,0.3242899179458618,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8403536081314087,0.3354382514953613,0.2359889298677444,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8134050965309143,0.3020544946193695,0.287935346364975,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7211827039718628,0.2079312801361084,0.94601708650589,284.91357421875,284.95001220703125,300.15692138671875,293.7874755859375,298.6799011230469,297.4520263671875,284.9158020019531,1.0,0.523523211479187,0.8100364804267883,0.8100364804267883,1.0,1.0,-2.7659645080566406,1.2540382146835327,1.5119264125823977,0.6271620392799377,0.9351249933242798,0.9351249933242798,0.0,126.86192321777344,127.0,55902.625,0.0,2118.4736328125,1.0,279.7556457519531,283.2358703613281,296.82928466796875,300.4554138183594,293.1499938964844,293.1499938964844,279.45001220703125,36779.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760812282562256,1.0,0.0,0.0,3.837211608886719,3.837237596511841,9.824824473980698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.5283203125,0.0,1757.7252197265625,1895.4371337890625,0.0,3179.845458984375,0.9476454854011536,1.0,0.0,3.0,1.0,0.0
17917920,297.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.6207576394081116,0.509626030921936,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8443132042884827,0.3409000635147095,0.3242899179458618,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8403536081314087,0.3354382514953613,0.2359889298677444,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8134050965309143,0.3020544946193695,0.287935346364975,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7211827039718628,0.2079312801361084,0.94601708650589,284.91357421875,284.95001220703125,300.15692138671875,293.7874755859375,298.6799011230469,297.4520263671875,284.9158020019531,1.0,0.523523211479187,0.8100364804267883,0.8100364804267883,1.0,1.0,-2.7659645080566406,1.2540382146835327,1.5119264125823977,0.6271620392799377,0.9351249933242798,0.9351249933242798,0.0,126.86192321777344,127.0,55902.625,0.0,2118.4736328125,1.0,279.7556457519531,283.2358703613281,296.82928466796875,300.4554138183594,293.1499938964844,293.1499938964844,279.45001220703125,36779.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760812282562256,1.0,0.0,0.0,3.837211608886719,3.837237596511841,9.824824473980698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.5283203125,0.0,1757.7252197265625,1895.4371337890625,0.0,3179.845458984375,0.9476454854011536,1.0,0.0,3.0,1.0,0.0
17917980,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9990000128746032,0.6228525042533875,0.5067929625511169,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.847936749458313,0.3436327576637268,0.3268425762653351,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.842780590057373,0.3366678953170776,0.2368283122777938,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.816413938999176,0.3038955628871918,0.28966224193573,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7234298586845398,0.2088507711887359,0.9501717686653136,284.8764953613281,284.95001220703125,300.2130432128906,293.7947692871094,298.693603515625,297.430908203125,284.8804016113281,1.0,0.5236793756484985,0.8071181178092957,0.8071181178092957,1.0,1.0,-2.7737298011779785,1.2572282552719116,1.516501545906067,0.6288296580314636,0.8463642001152039,0.8463642001152039,0.0,126.29988098144533,115.0,56242.796875,0.0,2129.283935546875,1.0,279.4571228027344,283.1814270019531,296.8200378417969,300.4899597167969,293.1499938964844,293.1499938964844,279.75,41227.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884147047996521,1.0,0.0,0.0,3.605764865875244,3.605789422988892,8.675371532262943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.6640625,0.0,1523.14501953125,1895.4371337890625,0.0,3255.431884765625,0.9002916216850281,1.0,0.0,3.0,1.0,0.0
17918040,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9990000128746032,0.6228525042533875,0.5067929625511169,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.847936749458313,0.3436327576637268,0.3268425762653351,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.842780590057373,0.3366678953170776,0.2368283122777938,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.816413938999176,0.3038955628871918,0.28966224193573,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7234298586845398,0.2088507711887359,0.9501717686653136,284.8764953613281,284.95001220703125,300.2130432128906,293.7947692871094,298.693603515625,297.430908203125,284.8804016113281,1.0,0.5236793756484985,0.8071181178092957,0.8071181178092957,1.0,1.0,-2.7737298011779785,1.2572282552719116,1.516501545906067,0.6288296580314636,0.8463642001152039,0.8463642001152039,0.0,126.29988098144533,115.0,56242.796875,0.0,2129.283935546875,1.0,279.4571228027344,283.1814270019531,296.8200378417969,300.4899597167969,293.1499938964844,293.1499938964844,279.75,41227.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884147047996521,1.0,0.0,0.0,3.605764865875244,3.605789422988892,8.675371532262943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.6640625,0.0,1523.14501953125,1895.4371337890625,0.0,3255.431884765625,0.9002916216850281,1.0,0.0,3.0,1.0,0.0
17918100,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.6260280013084412,0.5009263157844543,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8522965312004089,0.3453932106494903,0.3282423913478851,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8465154767036438,0.337740033864975,0.237362802028656,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8202632069587708,0.305155873298645,0.2906143367290497,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7265667915344238,0.2095451056957245,0.952375054359436,285.0123596191406,284.95001220703125,300.2414855957031,293.7987060546875,298.70916748046875,297.4361572265625,285.0166931152344,1.0,0.5222892165184021,0.8056589365005493,0.8056589365005493,1.0,1.0,-2.772799015045166,1.2565158605575562,1.5162832736968994,0.6283113360404968,0.9345062375068665,0.9345062375068665,0.0,124.5126953125,115.0,55480.01953125,0.0,2117.668212890625,1.0,279.7010192871094,283.3281555175781,296.7597961425781,300.2669372558594,293.1499938964844,293.1499938964844,279.75,35072.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767362236976624,1.0,0.0,0.0,3.648187160491944,3.6482110023498535,8.880706445779651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.95703125,0.0,1524.2125244140625,1895.4371337890625,0.0,3185.98681640625,0.9064760804176332,1.0,0.0,3.0,1.0,0.0
17918160,297.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9990000128746032,0.6303697228431702,0.4923251271247864,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8585334420204163,0.3472902476787567,0.3298996090888977,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8521143198013306,0.3389652073383331,0.2381186038255691,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8257451057434082,0.3065411448478699,0.2917925715446472,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7311684489250183,0.2103612422943115,0.9553866982460022,285.0063171386719,284.95001220703125,300.2701416015625,293.8028564453125,298.7291564941406,297.4494934082031,285.0046081542969,1.0,0.5201794505119324,0.8043426871299744,0.8043426871299744,1.0,1.0,-2.7704007625579834,1.255116581916809,1.515284299850464,0.6274345517158508,0.95164954662323,0.95164954662323,0.0,121.89221954345705,118.0,55584.44140625,0.0,2098.802001953125,1.0,279.7426147460937,283.3167419433594,296.77203369140625,300.3217468261719,293.1499938964844,293.1499938964844,279.45001220703125,33653.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737481832504272,1.0,0.0,0.0,3.7188796997070312,3.7189040184021,9.228211865774938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.03515625,0.0,1593.2696533203125,1895.4371337890625,0.0,3157.967529296875,0.9190134406089784,1.0,0.0,3.0,1.0,0.0
17918220,297.556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9990000128746032,0.6384261250495911,0.4839198887348175,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.866012692451477,0.350368320941925,0.332878440618515,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8583146333694458,0.3405623137950897,0.2393169552087783,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8319976925849915,0.3086611330509186,0.2938591837882995,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7363905310630798,0.2116012126207351,0.9609726071357728,284.9045104980469,284.95001220703125,300.3280944824219,293.8116760253906,298.7646484375,297.4670715332031,284.9075927734375,1.0,0.5195272564888,0.8017100691795349,0.8017100691795349,1.0,1.0,-2.774502992630005,1.2566510438919067,1.5178520679473877,0.6277862787246704,0.8591018319129944,0.8591018319129944,0.0,119.5959701538086,121.0,56216.19140625,0.0,2093.377197265625,1.0,279.4572448730469,283.2010803222656,296.82891845703125,300.4818115234375,293.1499938964844,293.1499938964844,279.75,39127.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811599612236023,1.0,0.0,0.0,3.5864620208740234,3.5864861011505127,8.582736086282239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.24365234375,0.0,1486.6119384765625,1895.4371337890625,0.0,3227.450439453125,0.8940131664276123,1.0,0.0,3.0,1.0,0.0
17918280,297.556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9990000128746032,0.6384261250495911,0.4839198887348175,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.866012692451477,0.350368320941925,0.332878440618515,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8583146333694458,0.3405623137950897,0.2393169552087783,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8319976925849915,0.3086611330509186,0.2938591837882995,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7363905310630798,0.2116012126207351,0.9609726071357728,284.9045104980469,284.95001220703125,300.3280944824219,293.8116760253906,298.7646484375,297.4670715332031,284.9075927734375,1.0,0.5195272564888,0.8017100691795349,0.8017100691795349,1.0,1.0,-2.774502992630005,1.2566510438919067,1.5178520679473877,0.6277862787246704,0.8591018319129944,0.8591018319129944,0.0,119.5959701538086,121.0,56216.19140625,0.0,2093.377197265625,1.0,279.4572448730469,283.2010803222656,296.82891845703125,300.4818115234375,293.1499938964844,293.1499938964844,279.75,39127.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811599612236023,1.0,0.0,0.0,3.5864620208740234,3.5864861011505127,8.582736086282239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.24365234375,0.0,1486.6119384765625,1895.4371337890625,0.0,3227.450439453125,0.8940131664276123,1.0,0.0,3.0,1.0,0.0
17918340,297.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9990000128746032,0.647018313407898,0.4798785746097564,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8712760806083679,0.3540697991847992,0.336124986410141,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8623409271240234,0.3428408801555633,0.2407113909721374,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8361891508102417,0.3113047182559967,0.2961373031139374,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.7398566007614136,0.2132334411144256,0.967455804347992,285.0292663574219,284.95001220703125,300.3866882324219,293.8210144042969,298.8033142089844,297.4894104003906,285.0274963378906,1.0,0.5206117630004883,0.7990774512290955,0.7990774512290955,1.0,1.0,-2.7857449054718018,1.2616055011749268,1.5241392850875854,0.6300249695777893,0.9765576124191284,0.9765576124191284,0.0,118.84087371826172,124.0,55922.8671875,0.0,2109.33154296875,1.0,279.7428894042969,283.3268127441406,296.79736328125,300.3590087890625,293.1499938964844,293.1499938964844,279.45001220703125,32609.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872596025466919,1.0,0.0,0.0,3.731898069381714,3.7319223880767822,9.292933782489854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.9345703125,0.0,1600.2730712890625,1895.4371337890625,0.0,3147.161376953125,0.9211334586143494,1.0,0.0,3.0,1.0,0.0
17918400,297.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9990000128746032,0.647018313407898,0.4798785746097564,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8712760806083679,0.3540697991847992,0.336124986410141,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8623409271240234,0.3428408801555633,0.2407113909721374,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8361891508102417,0.3113047182559967,0.2961373031139374,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.7398566007614136,0.2132334411144256,0.967455804347992,285.0292663574219,284.95001220703125,300.3866882324219,293.8210144042969,298.8033142089844,297.4894104003906,285.0274963378906,1.0,0.5206117630004883,0.7990774512290955,0.7990774512290955,1.0,1.0,-2.7857449054718018,1.2616055011749268,1.5241392850875854,0.6300249695777893,0.9765576124191284,0.9765576124191284,0.0,118.84087371826172,124.0,55922.8671875,0.0,2109.33154296875,1.0,279.7428894042969,283.3268127441406,296.79736328125,300.3590087890625,293.1499938964844,293.1499938964844,279.45001220703125,32609.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872596025466919,1.0,0.0,0.0,3.731898069381714,3.7319223880767822,9.292933782489854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.9345703125,0.0,1600.2730712890625,1895.4371337890625,0.0,3147.161376953125,0.9211334586143494,1.0,0.0,3.0,1.0,0.0
17918460,297.5971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.6533089876174927,0.4798043966293335,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8739691972732544,0.3570661842823028,0.3391642868518829,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8638034462928772,0.3442868590354919,0.24190753698349,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8380693793296814,0.3132995665073395,0.2982213497161865,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7413312196731567,0.2144163995981216,0.9734909534454346,284.90496826171875,284.95001220703125,300.44580078125,293.830810546875,298.8310241699219,297.4912414550781,284.907958984375,1.0,0.5229406356811523,0.7966820001602173,0.7966820001602173,1.0,1.0,-2.800503730773926,1.268268585205078,1.532235026359558,0.6332862973213196,0.8782569169998169,0.8782569169998169,0.0,119.3546371459961,127.0,56934.32421875,0.0,2138.887939453125,1.0,279.4569091796875,283.184326171875,296.8598937988281,300.5545349121094,293.1499938964844,293.1499938964844,279.75,38202.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882484495639801,1.0,0.0,0.0,3.648244857788086,3.6482691764831534,8.880986683834635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.91552734375,0.0,1547.6868896484375,1895.4371337890625,0.0,3239.85986328125,0.9067677855491638,1.0,0.0,3.0,1.0,0.0
17918520,297.5971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.6533089876174927,0.4798043966293335,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8739691972732544,0.3570661842823028,0.3391642868518829,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8638034462928772,0.3442868590354919,0.24190753698349,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8380693793296814,0.3132995665073395,0.2982213497161865,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7413312196731567,0.2144163995981216,0.9734909534454346,284.90496826171875,284.95001220703125,300.44580078125,293.830810546875,298.8310241699219,297.4912414550781,284.907958984375,1.0,0.5229406356811523,0.7966820001602173,0.7966820001602173,1.0,1.0,-2.800503730773926,1.268268585205078,1.532235026359558,0.6332862973213196,0.8782569169998169,0.8782569169998169,0.0,119.3546371459961,127.0,56934.32421875,0.0,2138.887939453125,1.0,279.4569091796875,283.184326171875,296.8598937988281,300.5545349121094,293.1499938964844,293.1499938964844,279.75,38202.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882484495639801,1.0,0.0,0.0,3.648244857788086,3.6482691764831534,8.880986683834635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.91552734375,0.0,1547.6868896484375,1895.4371337890625,0.0,3239.85986328125,0.9067677855491638,1.0,0.0,3.0,1.0,0.0
17918580,297.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9990000128746032,0.6599630117416382,0.4817164540290832,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8755713701248169,0.360667735338211,0.34236541390419,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8642176985740662,0.3464042544364929,0.2432224005460739,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8389487266540527,0.3157939910888672,0.3004110753536224,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.7418672442436218,0.2158950418233871,0.9796289801597596,285.0384521484375,284.95001220703125,300.5052795410156,293.8409118652344,298.8619079589844,297.49822998046875,285.0369873046875,1.0,0.5260935425758362,0.7942865490913391,0.7942865490913391,1.0,1.0,-2.81823205947876,1.276362657546997,1.5418694019317627,0.6372449994087219,1.0,1.0,0.0,120.54357147216795,130.0,56699.18359375,0.0,2177.994140625,1.0,279.7433166503906,283.3180847167969,296.8251037597656,300.43487548828125,293.1499938964844,293.1499938964844,279.45001220703125,32481.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755316138267517,1.0,0.0,0.0,3.7931082248687744,3.793133020401001,9.600275916454848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.5380859375,0.0,1670.9261474609375,1895.4371337890625,0.0,3174.691650390625,0.9349038600921632,1.0,0.0,3.0,1.0,0.0
17918640,297.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9990000128746032,0.6599630117416382,0.4817164540290832,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8755713701248169,0.360667735338211,0.34236541390419,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8642176985740662,0.3464042544364929,0.2432224005460739,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8389487266540527,0.3157939910888672,0.3004110753536224,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.7418672442436218,0.2158950418233871,0.9796289801597596,285.0384521484375,284.95001220703125,300.5052795410156,293.8409118652344,298.8619079589844,297.49822998046875,285.0369873046875,1.0,0.5260935425758362,0.7942865490913391,0.7942865490913391,1.0,1.0,-2.81823205947876,1.276362657546997,1.5418694019317627,0.6372449994087219,1.0,1.0,0.0,120.54357147216795,130.0,56699.18359375,0.0,2177.994140625,1.0,279.7433166503906,283.3180847167969,296.8251037597656,300.43487548828125,293.1499938964844,293.1499938964844,279.45001220703125,32481.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755316138267517,1.0,0.0,0.0,3.7931082248687744,3.793133020401001,9.600275916454848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.5380859375,0.0,1670.9261474609375,1895.4371337890625,0.0,3174.691650390625,0.9349038600921632,1.0,0.0,3.0,1.0,0.0
