time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918700,297.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9990000128746032,0.6625398397445679,0.4832322001457214,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8760741949081421,0.3622171580791473,0.3440255522727966,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8641459345817566,0.3471739888191223,0.2439267486333847,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8391242623329163,0.3168160915374756,0.3015569150447845,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7419084310531616,0.216478019952774,0.9828855395317078,284.8946533203125,284.95001220703125,300.5350952148437,293.84600830078125,298.8738708496094,297.49542236328125,284.888427734375,1.0,0.5279309153556824,0.7930888533592224,0.7930888533592224,1.0,1.0,-2.8281874656677246,1.2809209823608398,1.5472664833068848,0.6395400762557983,0.9152016639709472,0.9152016639709472,0.0,121.34337615966795,130.0,57894.8984375,0.0,2200.895263671875,1.0,279.49481201171875,283.149658203125,296.8893127441406,300.67852783203125,293.1499938964844,293.1499938964844,279.45001220703125,35688.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830648064613342,1.0,0.0,0.0,3.79741883277893,3.797444105148315,9.622109473639284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.8232421875,0.0,1701.0260009765625,1895.4371337890625,0.0,3245.295654296875,0.936365008354187,1.0,0.0,3.0,1.0,0.0
17918760,297.59490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.6645538210868835,0.485883355140686,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8756060600280762,0.3635569810867309,0.3453673422336578,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8630871772766113,0.3477018773555755,0.2443606704473495,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8384299278259277,0.3176380097866058,0.3024137616157532,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7411662340164185,0.2168909758329391,0.9851238131523132,284.9001159667969,284.95001220703125,300.5649108886719,293.8511657714844,298.8831787109375,297.4877319335937,284.9029541015625,1.0,0.5298287868499756,0.7916839122772217,0.7916839122772217,1.0,1.0,-2.837228775024414,1.2849944829940796,1.5522342920303345,0.6415523290634155,0.8988057374954224,0.8988057374954224,0.0,122.43846130371094,133.0,57877.8671875,0.0,2223.91845703125,1.0,279.4566650390625,283.1593322753906,296.8851318359375,300.6388244628906,293.1499938964844,293.1499938964844,279.75,37792.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862982392311096,1.0,0.0,0.0,3.7334256172180176,3.7334506511688232,9.300542274104372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.70654296875,0.0,1641.7005615234375,1895.4371337890625,0.0,3275.572265625,0.9252312183380128,1.0,0.0,3.0,1.0,0.0
17918820,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9990000128746032,0.6698053479194641,0.4908356070518493,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8752796053886414,0.3670776188373565,0.3485032021999359,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8616369962692261,0.3497025668621063,0.2456004917621612,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8375676870346069,0.3200034499168396,0.3044961094856262,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.7400882840156555,0.2181848287582397,0.9905393123626708,285.05096435546875,284.95001220703125,300.62457275390625,293.8614501953125,298.9093017578125,297.4859313964844,285.0511169433594,1.0,0.5339048504829407,0.7888740301132202,0.7888740301132202,1.0,1.0,-2.8574469089508057,1.2941625118255615,1.5632842779159546,0.6460404396057129,1.0,1.0,0.0,124.6184539794922,136.0,57498.26171875,0.0,2274.350341796875,1.0,279.74346923828125,283.3133850097656,296.8476867675781,300.50982666015625,293.1499938964844,293.1499938964844,279.45001220703125,33385.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797699213027954,1.0,0.0,0.0,3.849303007125856,3.8493285179138175,9.886839507089462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.6298828125,0.0,1745.7855224609375,1895.4371337890625,0.0,3214.42431640625,0.948107659816742,1.0,0.0,3.0,1.0,0.0
17918880,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9990000128746032,0.6698053479194641,0.4908356070518493,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8752796053886414,0.3670776188373565,0.3485032021999359,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8616369962692261,0.3497025668621063,0.2456004917621612,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8375676870346069,0.3200034499168396,0.3044961094856262,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.7400882840156555,0.2181848287582397,0.9905393123626708,285.05096435546875,284.95001220703125,300.62457275390625,293.8614501953125,298.9093017578125,297.4859313964844,285.0511169433594,1.0,0.5339048504829407,0.7888740301132202,0.7888740301132202,1.0,1.0,-2.8574469089508057,1.2941625118255615,1.5632842779159546,0.6460404396057129,1.0,1.0,0.0,124.6184539794922,136.0,57498.26171875,0.0,2274.350341796875,1.0,279.74346923828125,283.3133850097656,296.8476867675781,300.50982666015625,293.1499938964844,293.1499938964844,279.45001220703125,33385.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797699213027954,1.0,0.0,0.0,3.849303007125856,3.8493285179138175,9.886839507089462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.6298828125,0.0,1745.7855224609375,1895.4371337890625,0.0,3214.42431640625,0.948107659816742,1.0,0.0,3.0,1.0,0.0
17918940,297.5701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9990000128746032,0.6732831001281738,0.4969661831855774,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8741406798362732,0.3699272274971008,0.3514997363090515,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8594045042991638,0.3509394526481628,0.246719628572464,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.835989236831665,0.3217619955539703,0.3064478635787964,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7383826971054077,0.2190373092889785,0.995509386062622,284.9049072265625,284.95001220703125,300.68408203125,293.87164306640625,298.927490234375,297.46990966796875,284.9068908691406,1.0,0.5382426977157593,0.7860641479492188,0.7860641479492188,1.0,1.0,-2.878084421157837,1.3034930229187012,1.5745912790298462,0.6506911516189575,0.9215224385261536,0.9215224385261536,0.0,127.18549346923828,139.0,58826.39453125,0.0,2328.467041015625,1.0,279.4566955566406,283.1425476074219,296.9057312011719,300.7177124023437,293.1499938964844,293.1499938964844,279.1499938964844,37340.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904418349266052,1.0,0.0,0.0,3.81286358833313,3.812889337539673,9.700537475509918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.568359375,0.0,1732.49951171875,1895.4371337890625,0.0,3314.339599609375,0.9425789713859558,1.0,0.0,3.0,1.0,0.0
17919000,297.5701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9990000128746032,0.6732831001281738,0.4969661831855774,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8741406798362732,0.3699272274971008,0.3514997363090515,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8594045042991638,0.3509394526481628,0.246719628572464,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.835989236831665,0.3217619955539703,0.3064478635787964,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7383826971054077,0.2190373092889785,0.995509386062622,284.9049072265625,284.95001220703125,300.68408203125,293.87164306640625,298.927490234375,297.46990966796875,284.9068908691406,1.0,0.5382426977157593,0.7860641479492188,0.7860641479492188,1.0,1.0,-2.878084421157837,1.3034930229187012,1.5745912790298462,0.6506911516189575,0.9215224385261536,0.9215224385261536,0.0,127.18549346923828,139.0,58826.39453125,0.0,2328.467041015625,1.0,279.4566955566406,283.1425476074219,296.9057312011719,300.7177124023437,293.1499938964844,293.1499938964844,279.1499938964844,37340.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904418349266052,1.0,0.0,0.0,3.81286358833313,3.812889337539673,9.700537475509918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.568359375,0.0,1732.49951171875,1895.4371337890625,0.0,3314.339599609375,0.9425789713859558,1.0,0.0,3.0,1.0,0.0
17919060,297.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9990000128746032,0.6756371259689331,0.5047652721405029,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8716248869895935,0.3724946081638336,0.3539773225784302,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8558005094528198,0.3518522083759308,0.2473988533020019,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8331630229949951,0.3232195973396301,0.3078983724117279,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7354921102523804,0.2195755988359451,0.998422384262085,284.8881225585937,284.95001220703125,300.7433166503906,293.8816223144531,298.9421691894531,297.4478759765625,284.8912353515625,1.0,0.542546272277832,0.783055305480957,0.783055305480957,1.0,1.0,-2.8964972496032715,1.3116923570632937,1.584804892539978,0.6546701788902283,0.8478787541389465,0.8478787541389465,0.0,130.1927032470703,142.0,59281.65234375,0.0,2381.517822265625,1.0,279.1575012207031,283.10235595703125,296.90142822265625,300.7566223144531,293.1499938964844,293.1499938964844,279.45001220703125,40668.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971698880195618,1.0,0.0,0.0,3.58929443359375,3.5893187522888184,8.59629778915405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.9853515625,0.0,1501.022705078125,1895.4371337890625,0.0,3377.189208984375,0.8961949348449707,1.0,0.0,3.0,1.0,0.0
17919120,297.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9990000128746032,0.6756371259689331,0.5047652721405029,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8716248869895935,0.3724946081638336,0.3539773225784302,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8558005094528198,0.3518522083759308,0.2473988533020019,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8331630229949951,0.3232195973396301,0.3078983724117279,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7354921102523804,0.2195755988359451,0.998422384262085,284.8881225585937,284.95001220703125,300.7433166503906,293.8816223144531,298.9421691894531,297.4478759765625,284.8912353515625,1.0,0.542546272277832,0.783055305480957,0.783055305480957,1.0,1.0,-2.8964972496032715,1.3116923570632937,1.584804892539978,0.6546701788902283,0.8478787541389465,0.8478787541389465,0.0,130.1927032470703,142.0,59281.65234375,0.0,2381.517822265625,1.0,279.1575012207031,283.10235595703125,296.90142822265625,300.7566223144531,293.1499938964844,293.1499938964844,279.45001220703125,40668.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971698880195618,1.0,0.0,0.0,3.58929443359375,3.5893187522888184,8.59629778915405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.9853515625,0.0,1501.022705078125,1895.4371337890625,0.0,3377.189208984375,0.8961949348449707,1.0,0.0,3.0,1.0,0.0
17919180,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9990000128746032,0.6795886158943176,0.5110257863998413,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8706482648849487,0.3760389685630798,0.3571750521659851,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.853799045085907,0.3538551330566406,0.248673215508461,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8316928148269653,0.3255218863487243,0.3099538385868072,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7337554693222046,0.2206901907920837,1.0031015872955322,285.0205993652344,284.95001220703125,300.80206298828125,293.8912658691406,298.96636962890625,297.4434814453125,285.020263671875,1.0,0.5469804406166077,0.7800465226173401,0.7800465226173401,1.0,1.0,-2.917487859725952,1.3211121559143066,1.5963757038116455,0.6592430472373962,0.9628523588180542,0.9628523588180542,0.0,132.8694610595703,145.0,59031.4453125,0.0,2438.35693359375,1.0,279.4419860839844,283.2369079589844,296.8674621582031,300.6234436035156,293.1499938964844,293.1499938964844,279.1499938964844,33207.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882660269737244,1.0,0.0,0.0,3.718625545501709,3.7186496257781982,9.226949941876228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.044921875,0.0,1589.577880859375,1895.4371337890625,0.0,3293.98779296875,0.9189084768295288,1.0,0.0,3.0,1.0,0.0
17919240,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9990000128746032,0.6795886158943176,0.5110257863998413,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8706482648849487,0.3760389685630798,0.3571750521659851,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.853799045085907,0.3538551330566406,0.248673215508461,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8316928148269653,0.3255218863487243,0.3099538385868072,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7337554693222046,0.2206901907920837,1.0031015872955322,285.0205993652344,284.95001220703125,300.80206298828125,293.8912658691406,298.96636962890625,297.4434814453125,285.020263671875,1.0,0.5469804406166077,0.7800465226173401,0.7800465226173401,1.0,1.0,-2.917487859725952,1.3211121559143066,1.5963757038116455,0.6592430472373962,0.9628523588180542,0.9628523588180542,0.0,132.8694610595703,145.0,59031.4453125,0.0,2438.35693359375,1.0,279.4419860839844,283.2369079589844,296.8674621582031,300.6234436035156,293.1499938964844,293.1499938964844,279.1499938964844,33207.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882660269737244,1.0,0.0,0.0,3.718625545501709,3.7186496257781982,9.226949941876228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.044921875,0.0,1589.577880859375,1895.4371337890625,0.0,3293.98779296875,0.9189084768295288,1.0,0.0,3.0,1.0,0.0
17919300,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9990000128746032,0.6809301376342773,0.5141918063163757,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.870172917842865,0.3775372207164764,0.3588041067123413,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8528236150741577,0.3545478880405426,0.24933423101902,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8309776782989502,0.3264354765415191,0.3110126852989197,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7329292297363281,0.2210994809865951,1.0056370496749878,284.8892822265625,284.95001220703125,300.8312072753906,293.8959350585937,298.9755554199219,297.4363098144531,284.8851928710937,1.0,0.5492565035820007,0.7785421013832092,0.7785421013832092,1.0,1.0,-2.928368330001831,1.325987696647644,1.602380633354187,0.6616593599319458,0.8785538077354431,0.8785538077354431,0.0,134.24685668945312,145.0,60126.36328125,0.0,2468.050048828125,1.0,279.1958923339844,283.0824279785156,296.93023681640625,300.8636474609375,293.1499938964844,293.1499938964844,279.1499938964844,36792.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948261141777039,1.0,0.0,0.0,3.704791784286499,3.7048163414001465,9.15842690574209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.1689453125,0.0,1601.006591796875,1895.4371337890625,0.0,3355.310302734375,0.9160774946212769,1.0,0.0,3.0,1.0,0.0
17919360,297.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9990000128746032,0.6818618774414062,0.5181122422218323,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8690340518951416,0.3788664937019348,0.360131174325943,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8511799573898315,0.3550444543361664,0.2497419863939285,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8296706080436707,0.327187031507492,0.3118007183074951,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7315779328346252,0.2213756442070007,1.0072568655014038,284.9134216308594,284.95001220703125,300.86016845703125,293.90045166015625,298.9828491210937,297.42578125,284.916015625,1.0,0.5514887571334839,0.7769743204116821,0.7769743204116821,1.0,1.0,-2.938061475753784,1.330272197723389,1.6077892780303955,0.6637436151504517,0.8766117095947266,0.8766117095947266,0.0,135.81736755371094,148.0,60064.38671875,0.0,2496.697509765625,1.0,279.1572570800781,283.10693359375,296.9263000488281,300.8178405761719,293.1499938964844,293.1499938964844,279.45001220703125,38121.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972861170768738,1.0,0.0,0.0,3.6328864097595215,3.63291072845459,8.806370033198618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.3369140625,0.0,1530.011962890625,1895.4371337890625,0.0,3378.273681640625,0.9034054279327391,1.0,0.0,3.0,1.0,0.0
17919420,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9990000128746032,0.6850329041481018,0.5249090194702148,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.867746114730835,0.3822977840900421,0.3632428050041199,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8489010334014893,0.356882780790329,0.2509212493896484,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8279178738594055,0.3293475806713104,0.3137475848197937,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7296004295349121,0.2223729938268661,1.011544942855835,285.0358581542969,284.95001220703125,300.9175109863281,293.90899658203125,299.0049133300781,297.4189453125,285.03424072265625,1.0,0.5559972524642944,0.7738386988639832,0.7738386988639832,1.0,1.0,-2.9588801860809326,1.3395168781280518,1.6193634271621704,0.6681945323944092,0.997635304927826,0.997635304927826,0.0,138.7159881591797,151.0,59865.0390625,0.0,2555.999267578125,1.0,279.4432373046875,283.23101806640625,296.89508056640625,300.7040100097656,293.1499938964844,293.1499938964844,279.1499938964844,32478.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908950090408325,1.0,0.0,0.0,3.779974222183228,3.779999017715454,9.533908382763912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.1328125,0.0,1655.34912109375,1895.4371337890625,0.0,3318.576904296875,0.9319217205047609,1.0,0.0,3.0,1.0,0.0
17919480,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9990000128746032,0.6850329041481018,0.5249090194702148,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.867746114730835,0.3822977840900421,0.3632428050041199,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8489010334014893,0.356882780790329,0.2509212493896484,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8279178738594055,0.3293475806713104,0.3137475848197937,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7296004295349121,0.2223729938268661,1.011544942855835,285.0358581542969,284.95001220703125,300.9175109863281,293.90899658203125,299.0049133300781,297.4189453125,285.03424072265625,1.0,0.5559972524642944,0.7738386988639832,0.7738386988639832,1.0,1.0,-2.9588801860809326,1.3395168781280518,1.6193634271621704,0.6681945323944092,0.997635304927826,0.997635304927826,0.0,138.7159881591797,151.0,59865.0390625,0.0,2555.999267578125,1.0,279.4432373046875,283.23101806640625,296.89508056640625,300.7040100097656,293.1499938964844,293.1499938964844,279.1499938964844,32478.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908950090408325,1.0,0.0,0.0,3.779974222183228,3.779999017715454,9.533908382763912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.1328125,0.0,1655.34912109375,1895.4371337890625,0.0,3318.576904296875,0.9319217205047609,1.0,0.0,3.0,1.0,0.0
17919540,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9990000128746032,0.6863358020782471,0.5324456095695496,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8658736348152161,0.3849629461765289,0.3660818636417389,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8460555672645569,0.3578587174415588,0.2518691718578338,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8256440162658691,0.3308204412460327,0.3154469430446625,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7271808981895447,0.2228874564170837,1.0150738954544067,284.9031066894531,284.95001220703125,300.9739074707031,293.9168395996094,299.0186462402344,297.3979187011719,284.9057312011719,1.0,0.5604901313781738,0.7707030773162842,0.7707030773162842,1.0,1.0,-2.978780031204224,1.3482718467712402,1.630508303642273,0.6724564433097839,0.8958842754364014,0.8958842754364014,0.0,141.85000610351562,154.0,61013.234375,0.0,2615.562744140625,1.0,279.1562805175781,283.0769348144531,296.9492492675781,300.9026794433594,293.1499938964844,293.1499938964844,279.45001220703125,37818.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012190699577332,1.0,0.0,0.0,3.7171785831451416,3.7172036170959473,9.219771754942484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.8486328125,0.0,1623.0562744140625,1895.4371337890625,0.0,3414.945068359375,0.921631634235382,1.0,0.0,3.0,1.0,0.0
17919600,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9990000128746032,0.6863358020782471,0.5324456095695496,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8658736348152161,0.3849629461765289,0.3660818636417389,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8460555672645569,0.3578587174415588,0.2518691718578338,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8256440162658691,0.3308204412460327,0.3154469430446625,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7271808981895447,0.2228874564170837,1.0150738954544067,284.9031066894531,284.95001220703125,300.9739074707031,293.9168395996094,299.0186462402344,297.3979187011719,284.9057312011719,1.0,0.5604901313781738,0.7707030773162842,0.7707030773162842,1.0,1.0,-2.978780031204224,1.3482718467712402,1.630508303642273,0.6724564433097839,0.8958842754364014,0.8958842754364014,0.0,141.85000610351562,154.0,61013.234375,0.0,2615.562744140625,1.0,279.1562805175781,283.0769348144531,296.9492492675781,300.9026794433594,293.1499938964844,293.1499938964844,279.45001220703125,37818.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012190699577332,1.0,0.0,0.0,3.7171785831451416,3.7172036170959473,9.219771754942484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.8486328125,0.0,1623.0562744140625,1895.4371337890625,0.0,3414.945068359375,0.921631634235382,1.0,0.0,3.0,1.0,0.0
17919660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.9990000128746032,0.6880898475646973,0.538075864315033,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8645663857460022,0.3874825239181518,0.3682776987552643,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8440083265304565,0.3591227829456329,0.2526033818721771,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8239930868148804,0.3323374092578888,0.3167373538017273,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.7253643870353699,0.2235138565301895,1.0175410509109497,285.04461669921875,284.95001220703125,301.0162048339844,293.9222717285156,299.03369140625,297.3907470703125,285.0438232421875,1.0,0.563852846622467,0.7682094573974609,0.7682094573974609,1.0,1.0,-2.9935836791992188,1.3547353744506836,1.6388483047485352,0.6754983067512512,1.0,1.0,0.0,144.21022033691406,154.0,60522.5546875,0.0,2660.523681640625,1.0,279.4334411621094,283.2237243652344,296.9012145996094,300.7386779785156,293.1499938964844,293.1499938964844,279.45001220703125,32896.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950140476226807,1.0,0.0,0.0,3.816382169723511,3.816407203674317,9.718449973661336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.2919921875,0.0,1701.996337890625,1895.4371337890625,0.0,3357.0654296875,0.9407323598861694,1.0,0.0,3.0,1.0,0.0
17919720,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9990000128746032,0.6886739730834961,0.5395554304122925,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8643975257873535,0.3882996737957001,0.3690734505653381,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8436128497123718,0.3595545887947082,0.2529244422912597,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8236926198005676,0.3328403830528259,0.3172363936901092,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7249890565872192,0.2237370014190673,1.018635630607605,285.0407409667969,284.95001220703125,301.0291748046875,293.923828125,299.03863525390625,297.38922119140625,285.0403747558594,1.0,0.5649133920669556,0.7674365043640137,0.7674365043640137,1.0,1.0,-2.99862027168274,1.3569470643997192,1.6416730880737305,0.6765605807304382,1.0,1.0,0.0,144.87936401367188,157.0,60638.19140625,0.0,2675.1064453125,1.0,279.4432678222656,283.2191467285156,296.9114074707031,300.7723693847656,293.1499938964844,293.1499938964844,279.1499938964844,33209.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950947523117065,1.0,0.0,0.0,3.838804006576538,3.838829278945923,9.83297923085047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.7216796875,0.0,1731.5828857421875,1895.4371337890625,0.0,3357.81884765625,0.9456608295440674,1.0,0.0,3.0,1.0,0.0
17919780,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.689262866973877,0.5470855236053467,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8625993132591248,0.3909306228160858,0.3718828558921814,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8408676981925964,0.3604638576507568,0.2538266777992248,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8214473724365234,0.3342324197292328,0.3188606202602386,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7225523591041565,0.2241559475660324,1.021728754043579,284.9032592773437,284.95001220703125,301.08319091796875,293.9298400878906,299.0508728027344,297.36773681640625,284.9052124023437,1.0,0.5693046450614929,0.7641699314117432,0.7641699314117432,1.0,1.0,-3.017808675765991,1.3652557134628296,1.6525530815124512,0.6805450320243835,0.9140090346336364,0.9140090346336364,0.0,148.05953979492188,160.0,61867.12109375,0.0,2734.889892578125,1.0,279.15679931640625,283.0578918457031,296.9610900878906,300.9682006835937,293.1499938964844,293.1499938964844,278.8500061035156,37551.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905112326145172,1.0,0.0,0.0,3.788813829421997,3.78883957862854,9.578551498634624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.9228515625,0.0,1705.2100830078125,1895.4371337890625,0.0,3451.190185546875,0.9375419020652772,1.0,0.0,3.0,1.0,0.0
17919840,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.689262866973877,0.5470855236053467,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8625993132591248,0.3909306228160858,0.3718828558921814,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8408676981925964,0.3604638576507568,0.2538266777992248,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8214473724365234,0.3342324197292328,0.3188606202602386,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7225523591041565,0.2241559475660324,1.021728754043579,284.9032592773437,284.95001220703125,301.08319091796875,293.9298400878906,299.0508728027344,297.36773681640625,284.9052124023437,1.0,0.5693046450614929,0.7641699314117432,0.7641699314117432,1.0,1.0,-3.017808675765991,1.3652557134628296,1.6525530815124512,0.6805450320243835,0.9140090346336364,0.9140090346336364,0.0,148.05953979492188,160.0,61867.12109375,0.0,2734.889892578125,1.0,279.15679931640625,283.0578918457031,296.9610900878906,300.9682006835937,293.1499938964844,293.1499938964844,278.8500061035156,37551.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905112326145172,1.0,0.0,0.0,3.788813829421997,3.78883957862854,9.578551498634624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.9228515625,0.0,1705.2100830078125,1895.4371337890625,0.0,3451.190185546875,0.9375419020652772,1.0,0.0,3.0,1.0,0.0
17919900,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.9990000128746032,0.6890490055084229,0.5512632727622986,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.8613482713699341,0.392091155052185,0.3730821907520294,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.8391434550285339,0.360740453004837,0.2541039288043976,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.8199890851974487,0.3347733318805694,0.3194766938686371,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.7210095524787903,0.2242292314767837,1.0225260257720947,284.8175354003906,284.95001220703125,301.1096496582031,293.9324645996094,299.0552673339844,297.3544006347656,284.8205261230469,1.0,0.5714145302772522,0.7625366449356079,0.7625366449356079,1.0,1.0,-3.026305675506592,1.368873119354248,1.6574325561523438,0.6822317838668823,0.826887309551239,0.826887309551239,0.0,149.75474548339844,160.0,62446.62890625,0.0,2763.32958984375,1.0,278.89752197265625,282.9555358886719,296.9801330566406,301.1047668457031,293.1499938964844,293.1499938964844,278.8500061035156,42128.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108277559280396,1.0,0.0,0.0,3.6735219955444336,3.6735475063323975,9.004479011309741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.7783203125,0.0,1605.6478271484375,1895.4371337890625,0.0,3504.2841796875,0.9124956727027892,1.0,0.0,3.0,1.0,0.0
17919960,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9990000128746032,0.6889787912368774,0.5554761290550232,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8600637316703796,0.3933689594268799,0.3742367029190063,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8373865485191345,0.3611404299736023,0.2543423771858215,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8184846043586731,0.3354032039642334,0.3200421631336212,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.719403088092804,0.2243461012840271,1.0230772495269775,284.8919677734375,284.95001220703125,301.1357421875,293.9347839355469,299.0606689453125,297.3431701660156,284.8945007324219,1.0,0.5734715461730957,0.7608609795570374,0.7608609795570374,1.0,1.0,-3.034386396408081,1.3722734451293943,1.662113070487976,0.683779776096344,0.8457721471786499,0.8457721471786499,0.0,151.4554901123047,163.0,62239.56640625,0.0,2791.052734375,1.0,278.8578491210937,283.0214233398437,296.95166015625,300.9967956542969,293.1499938964844,293.1499938964844,279.1499938964844,40431.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911061704158783,1.0,0.0,0.0,3.5709786415100098,3.571002721786499,8.508789619554591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.939453125,0.0,1479.4560546875,1895.4371337890625,0.0,3506.454345703125,0.8920076489448547,1.0,0.0,3.0,1.0,0.0
17920020,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9990000128746032,0.6904835104942322,0.561987578868866,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8591006398200989,0.3967898190021515,0.3773370385169983,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8354776501655579,0.3628820478916168,0.2554543912410736,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8169248104095459,0.3374147117137909,0.3218437433242798,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7174630761146545,0.2251267880201339,1.0263307094573977,285.0135192871094,284.95001220703125,301.1867370605469,293.9384765625,299.0799865722656,297.33721923828125,285.0131225585937,1.0,0.5776612758636475,0.7575096487998962,0.7575096487998962,1.0,1.0,-3.053351163864136,1.380390167236328,1.672960877418518,0.6875357627868652,0.9520081877708436,0.9520081877708436,0.0,154.3626251220703,151.0,61931.16796875,0.0,2850.00634765625,1.0,279.141845703125,283.1482849121094,296.9160461425781,300.8582458496094,293.1499938964844,293.1499938964844,278.8500061035156,33378.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902643084526062,1.0,0.0,0.0,3.695288896560669,3.695312976837158,9.11150436877506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9736.330078125,0.0,1564.2818603515625,1895.4371337890625,0.0,3428.209228515625,0.9137462377548218,1.0,0.0,3.0,1.0,0.0
17920080,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9990000128746032,0.6904835104942322,0.561987578868866,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8591006398200989,0.3967898190021515,0.3773370385169983,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8354776501655579,0.3628820478916168,0.2554543912410736,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8169248104095459,0.3374147117137909,0.3218437433242798,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7174630761146545,0.2251267880201339,1.0263307094573977,285.0135192871094,284.95001220703125,301.1867370605469,293.9384765625,299.0799865722656,297.33721923828125,285.0131225585937,1.0,0.5776612758636475,0.7575096487998962,0.7575096487998962,1.0,1.0,-3.053351163864136,1.380390167236328,1.672960877418518,0.6875357627868652,0.9520081877708436,0.9520081877708436,0.0,154.3626251220703,151.0,61931.16796875,0.0,2850.00634765625,1.0,279.141845703125,283.1482849121094,296.9160461425781,300.8582458496094,293.1499938964844,293.1499938964844,278.8500061035156,33378.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902643084526062,1.0,0.0,0.0,3.695288896560669,3.695312976837158,9.11150436877506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9736.330078125,0.0,1564.2818603515625,1895.4371337890625,0.0,3428.209228515625,0.9137462377548218,1.0,0.0,3.0,1.0,0.0
17920140,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9990000128746032,0.6916325092315674,0.5571262836456299,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8635562658309937,0.3994336128234863,0.3799767792224884,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8385228514671326,0.363767147064209,0.2562026977539062,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8202714920043945,0.3387439846992492,0.323229432106018,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7198653817176819,0.2254631221294403,1.0282031297683716,284.9083557128906,284.95001220703125,301.2359313964844,293.9408264160156,299.09454345703125,297.3254089355469,284.9098815917969,1.0,0.5765923261642456,0.7541583180427551,0.7541583180427551,1.0,1.0,-3.055525302886963,1.3803750276565552,1.6751502752304075,0.6872966885566711,0.8628985285758972,0.8628985285758972,0.0,152.84970092773438,154.0,62594.734375,0.0,2845.4658203125,1.0,278.8573303222656,283.02423095703125,296.9624328613281,301.0248718261719,293.1499938964844,293.1499938964844,279.1499938964844,38555.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107681512832642,1.0,0.0,0.0,3.589444637298584,3.589468479156494,8.597017995271017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.505859375,0.0,1485.63818359375,1895.4371337890625,0.0,3503.73095703125,0.894077479839325,1.0,0.0,3.0,1.0,0.0
17920200,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9990000128746032,0.6916325092315674,0.5571262836456299,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8635562658309937,0.3994336128234863,0.3799767792224884,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8385228514671326,0.363767147064209,0.2562026977539062,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8202714920043945,0.3387439846992492,0.323229432106018,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7198653817176819,0.2254631221294403,1.0282031297683716,284.9083557128906,284.95001220703125,301.2359313964844,293.9408264160156,299.09454345703125,297.3254089355469,284.9098815917969,1.0,0.5765923261642456,0.7541583180427551,0.7541583180427551,1.0,1.0,-3.055525302886963,1.3803750276565552,1.6751502752304075,0.6872966885566711,0.8628985285758972,0.8628985285758972,0.0,152.84970092773438,154.0,62594.734375,0.0,2845.4658203125,1.0,278.8573303222656,283.02423095703125,296.9624328613281,301.0248718261719,293.1499938964844,293.1499938964844,279.1499938964844,38555.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107681512832642,1.0,0.0,0.0,3.589444637298584,3.589468479156494,8.597017995271017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.505859375,0.0,1485.63818359375,1895.4371337890625,0.0,3503.73095703125,0.894077479839325,1.0,0.0,3.0,1.0,0.0
17920260,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9990000128746032,0.6957647800445557,0.5548853278160095,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8668873906135559,0.4027353823184967,0.3828507661819458,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8405246138572693,0.365332543849945,0.2571127116680145,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8225405216217041,0.3406127691268921,0.3247874081134796,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7213261127471924,0.2261892855167389,1.0306845903396606,285.0125427246094,284.95001220703125,301.2832336425781,293.9417419433594,299.11981201171875,297.334228515625,285.0108337402344,1.0,0.5774505138397217,0.7509050965309143,0.7509050965309143,1.0,1.0,-3.062217950820923,1.3826115131378174,1.679606556892395,0.6877477169036865,0.9618353247642516,0.9618353247642516,0.0,152.3636474609375,157.0,62110.98046875,0.0,2857.1591796875,1.0,279.142822265625,283.1374206542969,296.9234313964844,300.8822631835937,293.1499938964844,293.1499938964844,278.8500061035156,33046.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035677313804626,1.0,0.0,0.0,3.71841025352478,3.7184345722198486,9.225882422470022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.7626953125,0.0,1588.1051025390625,1895.4371337890625,0.0,3436.817626953125,0.9183361530303956,1.0,0.0,3.0,1.0,0.0
17920320,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9990000128746032,0.6957647800445557,0.5548853278160095,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8668873906135559,0.4027353823184967,0.3828507661819458,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8405246138572693,0.365332543849945,0.2571127116680145,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8225405216217041,0.3406127691268921,0.3247874081134796,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7213261127471924,0.2261892855167389,1.0306845903396606,285.0125427246094,284.95001220703125,301.2832336425781,293.9417419433594,299.11981201171875,297.334228515625,285.0108337402344,1.0,0.5774505138397217,0.7509050965309143,0.7509050965309143,1.0,1.0,-3.062217950820923,1.3826115131378174,1.679606556892395,0.6877477169036865,0.9618353247642516,0.9618353247642516,0.0,152.3636474609375,157.0,62110.98046875,0.0,2857.1591796875,1.0,279.142822265625,283.1374206542969,296.9234313964844,300.8822631835937,293.1499938964844,293.1499938964844,278.8500061035156,33046.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035677313804626,1.0,0.0,0.0,3.71841025352478,3.7184345722198486,9.225882422470022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.7626953125,0.0,1588.1051025390625,1895.4371337890625,0.0,3436.817626953125,0.9183361530303956,1.0,0.0,3.0,1.0,0.0
17920380,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9990000128746032,0.6979419589042664,0.5563666224479675,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8681225180625916,0.4053313136100769,0.3855112493038177,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8405632376670837,0.3661125004291534,0.257836639881134,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8229404091835022,0.3418584764003753,0.3261625468730926,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.721200704574585,0.226516842842102,1.0328636169433594,284.9068908691406,284.95001220703125,301.3284606933594,293.9410705566406,299.13580322265625,297.3280029296875,284.90899658203125,1.0,0.5793374180793762,0.7476518154144287,0.7476518154144287,1.0,1.0,-3.072340726852417,1.3864134550094604,1.6859272718429563,0.689237117767334,0.8701574206352234,0.8701574206352234,0.0,153.25552368164062,160.0,62888.95703125,0.0,2884.929931640625,1.0,278.857177734375,283.0125732421875,296.9642639160156,301.04302978515625,293.1499938964844,293.1499938964844,279.1499938964844,38379.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911934494972229,1.0,0.0,0.0,3.6157405376434326,3.615764856338501,8.723441169422586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.7080078125,0.0,1513.0233154296875,1895.4371337890625,0.0,3514.5478515625,0.8997957706451416,1.0,0.0,3.0,1.0,0.0
17920440,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9990000128746032,0.6979419589042664,0.5563666224479675,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8681225180625916,0.4053313136100769,0.3855112493038177,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8405632376670837,0.3661125004291534,0.257836639881134,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8229404091835022,0.3418584764003753,0.3261625468730926,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.721200704574585,0.226516842842102,1.0328636169433594,284.9068908691406,284.95001220703125,301.3284606933594,293.9410705566406,299.13580322265625,297.3280029296875,284.90899658203125,1.0,0.5793374180793762,0.7476518154144287,0.7476518154144287,1.0,1.0,-3.072340726852417,1.3864134550094604,1.6859272718429563,0.689237117767334,0.8701574206352234,0.8701574206352234,0.0,153.25552368164062,160.0,62888.95703125,0.0,2884.929931640625,1.0,278.857177734375,283.0125732421875,296.9642639160156,301.04302978515625,293.1499938964844,293.1499938964844,279.1499938964844,38379.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911934494972229,1.0,0.0,0.0,3.6157405376434326,3.615764856338501,8.723441169422586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.7080078125,0.0,1513.0233154296875,1895.4371337890625,0.0,3514.5478515625,0.8997957706451416,1.0,0.0,3.0,1.0,0.0
17920500,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9990000128746032,0.6993374228477478,0.5578636527061462,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.868338406085968,0.4069177806377411,0.3868358731269836,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8402060270309448,0.3667974174022674,0.2581821084022522,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8227737545967102,0.3427095711231231,0.3268277645111084,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7208017110824585,0.226819634437561,1.0338199138641355,285.0288391113281,284.95001220703125,301.3502197265625,293.9400939941406,299.1453857421875,297.3283386230469,285.0315856933594,1.0,0.5805343985557556,0.7460252046585083,0.7460252046585083,1.0,1.0,-3.0780937671661377,1.3886381387710571,1.68945574760437,0.6901100277900696,0.957136571407318,0.957136571407318,0.0,153.97828674316406,160.0,62228.375,0.0,2902.12353515625,1.0,279.1014709472656,283.14556884765625,296.9136047363281,300.83905029296875,293.1499938964844,293.1499938964844,279.1499938964844,33778.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065662622451782,1.0,0.0,0.0,3.671891212463379,3.67191481590271,8.996485121315345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.853515625,0.0,1540.94140625,1895.4371337890625,0.0,3464.71044921875,0.910378098487854,1.0,0.0,3.0,1.0,0.0
