time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920560,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.7008312940597534,0.5591363906860352,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8688812255859375,0.4086323976516723,0.3884424567222595,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8401836156845093,0.3676206469535827,0.2587491869926452,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8228977918624878,0.3436740636825561,0.3277317881584167,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.72066730260849,0.2272136807441711,1.0355640649795532,285.0181579589844,284.95001220703125,301.3714294433594,293.9386901855469,299.1556091308594,297.3303527832031,285.0166320800781,1.0,0.5819276571273804,0.7444228529930115,0.7444228529930115,1.0,1.0,-3.085418701171875,1.3916075229644775,1.693811058998108,0.6913955211639404,0.9755358695983888,0.9755358695983888,0.0,154.69290161132812,163.0,62510.91796875,0.0,2922.8212890625,1.0,279.14288330078125,283.130615234375,296.9233093261719,300.9058837890625,293.1499938964844,293.1499938964844,278.8500061035156,32905.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053476452827454,1.0,0.0,0.0,3.748755693435669,3.748780012130737,9.37707852699532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.3544921875,0.0,1622.05810546875,1895.4371337890625,0.0,3453.37890625,0.9252046942710876,1.0,0.0,3.0,1.0,0.0
17920620,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.7015573382377625,0.5638239979743958,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8684556484222412,0.4111929833889007,0.3911265432834625,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8387013077735901,0.368321031332016,0.2594583928585052,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8218143582344055,0.3448408246040344,0.3290866315364837,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7192354798316956,0.2274712920188903,1.0376890897750854,284.905029296875,284.95001220703125,301.4119873046875,293.9344787597656,299.16558837890625,297.3169250488281,284.9072265625,1.0,0.5849873423576355,0.7412181496620178,0.7412181496620178,1.0,1.0,-3.099319696426392,1.3971449136734009,1.7021746635437012,0.6938282251358032,0.8803401589393616,0.8803401589393616,0.0,156.81668090820312,166.0,63421.48828125,0.0,2967.1142578125,1.0,278.8569030761719,282.9971923828125,296.9612121582031,301.0733337402344,293.1499938964844,293.1499938964844,279.1499938964844,38187.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144172668457032,1.0,0.0,0.0,3.659392356872559,3.659416913986206,8.935343203120283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.5888671875,0.0,1560.0496826171875,1895.4371337890625,0.0,3537.55126953125,0.909280002117157,1.0,0.0,3.0,1.0,0.0
17920680,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.7015573382377625,0.5638239979743958,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8684556484222412,0.4111929833889007,0.3911265432834625,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8387013077735901,0.368321031332016,0.2594583928585052,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8218143582344055,0.3448408246040344,0.3290866315364837,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7192354798316956,0.2274712920188903,1.0376890897750854,284.905029296875,284.95001220703125,301.4119873046875,293.9344787597656,299.16558837890625,297.3169250488281,284.9072265625,1.0,0.5849873423576355,0.7412181496620178,0.7412181496620178,1.0,1.0,-3.099319696426392,1.3971449136734009,1.7021746635437012,0.6938282251358032,0.8803401589393616,0.8803401589393616,0.0,156.81668090820312,166.0,63421.48828125,0.0,2967.1142578125,1.0,278.8569030761719,282.9971923828125,296.9612121582031,301.0733337402344,293.1499938964844,293.1499938964844,279.1499938964844,38187.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144172668457032,1.0,0.0,0.0,3.659392356872559,3.659416913986206,8.935343203120283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.5888671875,0.0,1560.0496826171875,1895.4371337890625,0.0,3537.55126953125,0.909280002117157,1.0,0.0,3.0,1.0,0.0
17920740,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.7023044228553772,0.5666386485099792,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8680301308631897,0.412831962108612,0.392503947019577,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8377388119697571,0.3689987659454345,0.2598017156124115,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8210577368736267,0.3456892967224121,0.3297559916973114,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7182938456535339,0.2277465909719467,1.0385788679122925,285.031982421875,284.95001220703125,301.4320983886719,293.9315490722656,299.17266845703125,297.3141784667969,285.0341796875,1.0,0.5866719484329224,0.7395516633987427,0.7395516633987427,1.0,1.0,-3.1066436767578125,1.4000622034072876,1.7065813541412354,0.6950616240501404,0.97166508436203,0.97166508436203,0.0,158.05523681640625,166.0,62760.75,0.0,2991.34619140625,1.0,279.1059875488281,283.1348571777344,296.9076538085937,300.86865234375,293.1499938964844,293.1499938964844,279.1499938964844,33641.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092023968696594,1.0,0.0,0.0,3.718146562576294,3.7181708812713614,9.224573886967846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.62109375,0.0,1592.33984375,1895.4371337890625,0.0,3489.2001953125,0.9204900860786438,1.0,0.0,3.0,1.0,0.0
17920800,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9990000128746032,0.7031397223472595,0.5687960386276245,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8680711388587952,0.4144726097583771,0.3940540254116058,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8372814059257507,0.3697629570960998,0.2603370249271393,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8207449913024902,0.3465857803821563,0.3306086361408233,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7177712321281433,0.2280901819467544,1.0401588678359983,285.02203369140625,284.95001220703125,301.45001220703125,293.9283447265625,299.1800537109375,297.313720703125,285.0204772949219,1.0,0.5883356332778931,0.7380133867263794,0.7380133867263794,1.0,1.0,-3.114667654037476,1.4033441543579102,1.7113234996795654,0.6965243816375732,0.9905596375465392,0.9905596375465392,0.0,159.1070556640625,169.0,63038.21484375,0.0,3016.103759765625,1.0,279.14337158203125,283.1209411621094,296.9155578613281,300.932373046875,293.1499938964844,293.1499938964844,278.8500061035156,32914.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083492159843444,1.0,0.0,0.0,3.7900524139404297,3.790077209472656,9.584814506524708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.9130859375,0.0,1670.66552734375,1895.4371337890625,0.0,3481.27734375,0.9344671368598938,1.0,0.0,3.0,1.0,0.0
17920860,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.7026271820068359,0.5749355554580688,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8669221997261047,0.4169896245002746,0.396732360124588,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8351540565490723,0.3703833520412445,0.2610161900520324,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8189995288848877,0.3476685285568237,0.3319166600704193,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7157092690467834,0.2282639443874359,1.0420376062393188,284.9012451171875,284.95001220703125,301.4852294921875,293.9201965332031,299.1854858398437,297.2968444824219,284.9036560058594,1.0,0.5918760299682617,0.7345868945121765,0.7345868945121765,1.0,1.0,-3.129920244216919,1.409356713294983,1.720563530921936,0.6991741061210632,0.8907389640808105,0.8907389640808105,0.0,161.81524658203125,157.0,64024.515625,0.0,3067.93212890625,1.0,278.8563232421875,282.9798889160156,296.9492492675781,301.1002502441406,293.1499938964844,293.1499938964844,279.1499938964844,38158.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178287386894226,1.0,0.0,0.0,3.708784341812134,3.70880937576294,9.178177720059466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.4365234375,0.0,1615.967041015625,1895.4371337890625,0.0,3569.10693359375,0.92007976770401,1.0,0.0,3.0,1.0,0.0
17920920,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.7026271820068359,0.5749355554580688,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8669221997261047,0.4169896245002746,0.396732360124588,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8351540565490723,0.3703833520412445,0.2610161900520324,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8189995288848877,0.3476685285568237,0.3319166600704193,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7157092690467834,0.2282639443874359,1.0420376062393188,284.9012451171875,284.95001220703125,301.4852294921875,293.9201965332031,299.1854858398437,297.2968444824219,284.9036560058594,1.0,0.5918760299682617,0.7345868945121765,0.7345868945121765,1.0,1.0,-3.129920244216919,1.409356713294983,1.720563530921936,0.6991741061210632,0.8907389640808105,0.8907389640808105,0.0,161.81524658203125,157.0,64024.515625,0.0,3067.93212890625,1.0,278.8563232421875,282.9798889160156,296.9492492675781,301.1002502441406,293.1499938964844,293.1499938964844,279.1499938964844,38158.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178287386894226,1.0,0.0,0.0,3.708784341812134,3.70880937576294,9.178177720059466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.4365234375,0.0,1615.967041015625,1895.4371337890625,0.0,3569.10693359375,0.92007976770401,1.0,0.0,3.0,1.0,0.0
17920980,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.7045005559921265,0.5689660906791687,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8719542026519775,0.4201937317848205,0.3994474709033966,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8385855555534363,0.3717084527015686,0.2617096602916717,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8226611614227295,0.3492935001850128,0.3331858515739441,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7183998227119446,0.2287683337926864,1.0433276891708374,285.013671875,284.95001220703125,301.51763916015625,293.91015625,299.1981506347656,297.29638671875,285.0115051269531,1.0,0.5902928709983826,0.7311603426933289,0.7311603426933289,1.0,1.0,-3.129939556121826,1.4080413579940796,1.721898078918457,0.6981106996536255,0.9951353669166564,0.9951353669166564,0.0,159.8043212890625,160.0,63349.58203125,0.0,3055.3310546875,1.0,279.1436767578125,283.1033020019531,296.8970642089844,300.9416198730469,293.1499938964844,293.1499938964844,278.8500061035156,33263.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117664694786072,1.0,0.0,0.0,3.8265633583068848,3.8265886306762695,9.770371889317175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.8818359375,0.0,1717.1563720703125,1895.4371337890625,0.0,3512.989990234375,0.9429050087928772,1.0,0.0,3.0,1.0,0.0
17921040,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.7045005559921265,0.5689660906791687,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8719542026519775,0.4201937317848205,0.3994474709033966,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8385855555534363,0.3717084527015686,0.2617096602916717,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8226611614227295,0.3492935001850128,0.3331858515739441,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7183998227119446,0.2287683337926864,1.0433276891708374,285.013671875,284.95001220703125,301.51763916015625,293.91015625,299.1981506347656,297.29638671875,285.0115051269531,1.0,0.5902928709983826,0.7311603426933289,0.7311603426933289,1.0,1.0,-3.129939556121826,1.4080413579940796,1.721898078918457,0.6981106996536255,0.9951353669166564,0.9951353669166564,0.0,159.8043212890625,160.0,63349.58203125,0.0,3055.3310546875,1.0,279.1436767578125,283.1033020019531,296.8970642089844,300.9416198730469,293.1499938964844,293.1499938964844,278.8500061035156,33263.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117664694786072,1.0,0.0,0.0,3.8265633583068848,3.8265886306762695,9.770371889317175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.8818359375,0.0,1717.1563720703125,1895.4371337890625,0.0,3512.989990234375,0.9429050087928772,1.0,0.0,3.0,1.0,0.0
17921100,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9990000128746032,0.7056916356086731,0.5670260190963745,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8739935159683228,0.4215021431446075,0.4008524715900421,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8398754000663757,0.3720626533031463,0.2620947957038879,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8240602612495422,0.3498629033565521,0.3338661789894104,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7193756699562073,0.2288812696933746,1.0442241430282593,284.8700866699219,284.95001220703125,301.53289794921875,293.90447998046875,299.2037353515625,297.29559326171875,284.86602783203125,1.0,0.5904008746147156,0.729447066783905,0.729447066783905,1.0,1.0,-3.1316447257995605,1.4082156419754028,1.7234289646148682,0.6977884769439697,0.8974696397781372,0.8974696397781372,0.0,159.21437072753906,160.0,64301.28125,0.0,3055.548828125,1.0,278.8937683105469,282.9414367675781,296.941162109375,301.1556091308594,293.1499938964844,293.1499938964844,278.8500061035156,37030.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181613326072692,1.0,0.0,0.0,3.804163217544556,3.804188966751098,9.656318979978096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.1513671875,0.0,1719.57958984375,1895.4371337890625,0.0,3572.1806640625,0.9385751485824584,1.0,0.0,3.0,1.0,0.0
17921160,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9990000128746032,0.7064797878265381,0.5670020580291748,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8748185634613037,0.4226598441600799,0.4019562900066376,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8400316834449768,0.3722434639930725,0.2622385919094085,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8243951201438904,0.3502878248691559,0.3342883586883545,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7194110155105591,0.2288846224546432,1.0443421602249146,284.8913879394531,284.95001220703125,301.5474853515625,293.8984069824219,299.2073974609375,297.29168701171875,284.8939208984375,1.0,0.5907554626464844,0.7278083562850952,0.7278083562850952,1.0,1.0,-3.133764266967773,1.4085841178894043,1.7251802682876587,0.6976875066757202,0.8866935968399048,0.8866935968399048,0.0,159.29336547851562,163.0,64019.1875,0.0,3060.916748046875,1.0,278.8565673828125,282.9654846191406,296.92205810546875,301.0787048339844,293.1499938964844,293.1499938964844,279.1499938964844,38733.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201310873031616,1.0,0.0,0.0,3.7212765216827393,3.721301555633545,9.240110330210882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.7353515625,0.0,1634.775146484375,1895.4371337890625,0.0,3590.3681640625,0.9233626127243042,1.0,0.0,3.0,1.0,0.0
17921220,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9990000128746032,0.7095038294792175,0.5676061511039734,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8765901327133179,0.4259341061115265,0.4047964215278625,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8405143618583679,0.3735959231853485,0.2629968225955963,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8251552581787109,0.3519314229488373,0.3356377482414245,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7195602059364319,0.2294328361749649,1.04613995552063,285.0154724121094,284.95001220703125,301.574951171875,293.88507080078125,299.2213134765625,297.297119140625,285.0140686035156,1.0,0.5922988653182983,0.724530816078186,0.724530816078186,1.0,1.0,-3.1425931453704834,1.4114835262298584,1.731109619140625,0.6985633373260498,0.9956044554710388,0.9956044554710388,0.0,159.8564910888672,166.0,63380.27734375,0.0,3084.81494140625,1.0,279.1437072753906,283.0987243652344,296.86785888671875,300.9110717773437,293.1499938964844,293.1499938964844,278.8500061035156,33401.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131300449371338,1.0,0.0,0.0,3.832036018371582,3.832061290740967,9.798338851396693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.4375,0.0,1724.8685302734375,1895.4371337890625,0.0,3525.628662109375,0.9442867040634156,1.0,0.0,3.0,1.0,0.0
17921280,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9990000128746032,0.7095038294792175,0.5676061511039734,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8765901327133179,0.4259341061115265,0.4047964215278625,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8405143618583679,0.3735959231853485,0.2629968225955963,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8251552581787109,0.3519314229488373,0.3356377482414245,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7195602059364319,0.2294328361749649,1.04613995552063,285.0154724121094,284.95001220703125,301.574951171875,293.88507080078125,299.2213134765625,297.297119140625,285.0140686035156,1.0,0.5922988653182983,0.724530816078186,0.724530816078186,1.0,1.0,-3.1425931453704834,1.4114835262298584,1.731109619140625,0.6985633373260498,0.9956044554710388,0.9956044554710388,0.0,159.8564910888672,166.0,63380.27734375,0.0,3084.81494140625,1.0,279.1437072753906,283.0987243652344,296.86785888671875,300.9110717773437,293.1499938964844,293.1499938964844,278.8500061035156,33401.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131300449371338,1.0,0.0,0.0,3.832036018371582,3.832061290740967,9.798338851396693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.4375,0.0,1724.8685302734375,1895.4371337890625,0.0,3525.628662109375,0.9442867040634156,1.0,0.0,3.0,1.0,0.0
17921340,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.7102653980255127,0.5707458853721619,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8768829703330994,0.4284506440162658,0.4074367880821228,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8396562933921814,0.3741428554058075,0.263595700263977,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8246458172798157,0.3529278337955475,0.3368246853351593,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.718626081943512,0.2295660078525543,1.0476274490356443,284.8963317871094,284.95001220703125,301.60015869140625,293.870361328125,299.2259521484375,297.2877197265625,284.8988037109375,1.0,0.5946118831634521,0.7212533354759216,0.7212533354759216,1.0,1.0,-3.153479814529419,1.415293574333191,1.738186240196228,0.7000215649604797,0.8928302526473999,0.8928302526473999,0.0,161.3692626953125,169.0,64226.94140625,0.0,3119.6162109375,1.0,278.8561096191406,282.96063232421875,296.8951721191406,301.0615539550781,293.1499938964844,293.1499938964844,279.1499938964844,38523.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217323064804076,1.0,0.0,0.0,3.737450122833252,3.7374753952026367,9.320604590357108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.3232421875,0.0,1651.990234375,1895.4371337890625,0.0,3605.136474609375,0.926737666130066,1.0,0.0,3.0,1.0,0.0
17921400,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.7102653980255127,0.5707458853721619,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8768829703330994,0.4284506440162658,0.4074367880821228,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8396562933921814,0.3741428554058075,0.263595700263977,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8246458172798157,0.3529278337955475,0.3368246853351593,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.718626081943512,0.2295660078525543,1.0476274490356443,284.8963317871094,284.95001220703125,301.60015869140625,293.870361328125,299.2259521484375,297.2877197265625,284.8988037109375,1.0,0.5946118831634521,0.7212533354759216,0.7212533354759216,1.0,1.0,-3.153479814529419,1.415293574333191,1.738186240196228,0.7000215649604797,0.8928302526473999,0.8928302526473999,0.0,161.3692626953125,169.0,64226.94140625,0.0,3119.6162109375,1.0,278.8561096191406,282.96063232421875,296.8951721191406,301.0615539550781,293.1499938964844,293.1499938964844,279.1499938964844,38523.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217323064804076,1.0,0.0,0.0,3.737450122833252,3.7374753952026367,9.320604590357108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.3232421875,0.0,1651.990234375,1895.4371337890625,0.0,3605.136474609375,0.926737666130066,1.0,0.0,3.0,1.0,0.0
17921460,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.7117420434951782,0.5746433734893799,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8769693970680237,0.4317443668842315,0.4103383719921112,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8386337161064148,0.3754704594612121,0.264369398355484,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8239383101463318,0.3545416891574859,0.3381904661655426,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7174901962280273,0.2300973087549209,1.0495671033859253,285.02392578125,284.95001220703125,301.6233215332031,293.8544006347656,299.23468017578125,297.28729248046875,285.02276611328125,1.0,0.5974143743515015,0.7179147601127625,0.7179147601127625,1.0,1.0,-3.166553258895874,1.420080542564392,1.7464728355407717,0.7018873691558838,1.0,1.0,0.0,163.2339324951172,172.0,63665.39453125,0.0,3162.0078125,1.0,279.1438293457031,283.0971984863281,296.83984375,300.8998413085937,293.1499938964844,293.1499938964844,278.8500061035156,33383.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153099656105042,1.0,0.0,0.0,3.850477457046509,3.8505029678344727,9.892872867567348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.5556640625,0.0,1747.2032470703125,1895.4371337890625,0.0,3545.814697265625,0.9483736157417296,1.0,0.0,3.0,1.0,0.0
17921520,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.7117420434951782,0.5746433734893799,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8769693970680237,0.4317443668842315,0.4103383719921112,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8386337161064148,0.3754704594612121,0.264369398355484,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8239383101463318,0.3545416891574859,0.3381904661655426,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7174901962280273,0.2300973087549209,1.0495671033859253,285.02392578125,284.95001220703125,301.6233215332031,293.8544006347656,299.23468017578125,297.28729248046875,285.02276611328125,1.0,0.5974143743515015,0.7179147601127625,0.7179147601127625,1.0,1.0,-3.166553258895874,1.420080542564392,1.7464728355407717,0.7018873691558838,1.0,1.0,0.0,163.2339324951172,172.0,63665.39453125,0.0,3162.0078125,1.0,279.1438293457031,283.0971984863281,296.83984375,300.8998413085937,293.1499938964844,293.1499938964844,278.8500061035156,33383.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153099656105042,1.0,0.0,0.0,3.850477457046509,3.8505029678344727,9.892872867567348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.5556640625,0.0,1747.2032470703125,1895.4371337890625,0.0,3545.814697265625,0.9483736157417296,1.0,0.0,3.0,1.0,0.0
17921580,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.7107619047164917,0.5799858570098877,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8761407136917114,0.4342374205589294,0.412999540567398,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8367970585823059,0.37598317861557,0.2649687528610229,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8224601149559021,0.3554984033107757,0.3393729627132416,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7156965136528015,0.2302190363407135,1.051133155822754,284.8992004394531,284.95001220703125,301.6446533203125,293.8373718261719,299.2352600097656,297.27392578125,284.9012145996094,1.0,0.6005603075027466,0.714576244354248,0.714576244354248,1.0,1.0,-3.180205106735229,1.4250690937042236,1.755136013031006,0.7039435505867004,0.9040715098381042,0.9040715098381042,0.0,165.6367645263672,160.0,64675.43359375,0.0,3209.513916015625,1.0,278.8567810058594,282.9519958496094,296.8647766113281,301.0577392578125,293.1499938964844,293.1499938964844,278.54998779296875,38112.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244790077209472,1.0,0.0,0.0,3.7725515365600586,3.7725772857666016,9.496502002548368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.8076171875,0.0,1690.172119140625,1895.4371337890625,0.0,3630.434814453125,0.9342643022537231,1.0,0.0,3.0,1.0,0.0
17921640,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.7107619047164917,0.5799858570098877,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8761407136917114,0.4342374205589294,0.412999540567398,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8367970585823059,0.37598317861557,0.2649687528610229,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8224601149559021,0.3554984033107757,0.3393729627132416,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7156965136528015,0.2302190363407135,1.051133155822754,284.8992004394531,284.95001220703125,301.6446533203125,293.8373718261719,299.2352600097656,297.27392578125,284.9012145996094,1.0,0.6005603075027466,0.714576244354248,0.714576244354248,1.0,1.0,-3.180205106735229,1.4250690937042236,1.755136013031006,0.7039435505867004,0.9040715098381042,0.9040715098381042,0.0,165.6367645263672,160.0,64675.43359375,0.0,3209.513916015625,1.0,278.8567810058594,282.9519958496094,296.8647766113281,301.0577392578125,293.1499938964844,293.1499938964844,278.54998779296875,38112.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244790077209472,1.0,0.0,0.0,3.7725515365600586,3.7725772857666016,9.496502002548368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.8076171875,0.0,1690.172119140625,1895.4371337890625,0.0,3630.434814453125,0.9342643022537231,1.0,0.0,3.0,1.0,0.0
17921700,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.9990000128746032,0.70986407995224,0.5787087678909302,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.8775723576545715,0.4353372156620025,0.4140795171260834,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.8374814987182617,0.3760859668254852,0.2650760114192962,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.8232982158660889,0.3558381199836731,0.3397340178489685,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.7161861658096313,0.230165496468544,1.051034688949585,284.81805419921875,284.95001220703125,301.6546936035156,293.8284912109375,299.2345886230469,297.2665405273437,284.8217468261719,1.0,0.6000324487686157,0.7129069566726685,0.7129069566726685,1.0,1.0,-3.180432081222534,1.4243886470794678,1.7560434341430664,0.7034757733345032,0.8190253376960754,0.8190253376960754,0.0,165.22137451171875,160.0,65055.32421875,0.0,3207.38623046875,1.0,278.5980834960937,282.8568115234375,296.8717346191406,301.17437744140625,293.1499938964844,293.1499938964844,278.54998779296875,42743.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297228455543518,1.0,0.0,0.0,3.645384550094605,3.645409822463989,8.867067435858189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.09375,0.0,1578.4342041015625,1895.4371337890625,0.0,3678.6005859375,0.906728982925415,1.0,0.0,3.0,1.0,0.0
17921760,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9990000128746032,0.7099190354347229,0.5747117400169373,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8803607821464539,0.4365723133087158,0.4150758683681488,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8393503427505493,0.3763260841369629,0.26512011885643,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8252831101417542,0.3562798500061035,0.3400088548660278,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7176740765571594,0.2301646620035171,1.0505321025848389,284.8878479003906,284.95001220703125,301.664306640625,293.81939697265625,299.23590087890625,297.26324462890625,284.88916015625,1.0,0.5985588431358337,0.7111817002296448,0.7111817002296448,1.0,1.0,-3.17660927772522,1.4217846393585205,1.7548245191574097,0.701829195022583,0.8351002931594849,0.8351002931594849,0.0,163.70028686523438,163.0,64622.96484375,0.0,3188.640380859375,1.0,278.5580749511719,282.9193725585937,296.8324890136719,301.0429382324219,293.1499938964844,293.1499938964844,278.8500061035156,40810.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295982718467712,1.0,0.0,0.0,3.540269613265991,3.5402934551239014,8.363074357475853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.462890625,0.0,1449.3922119140625,1895.4371337890625,0.0,3677.458251953125,0.8853467702865601,1.0,0.0,3.0,1.0,0.0
17921820,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9990000128746032,0.7129936814308167,0.5713203549385071,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8842414021492004,0.4399245977401733,0.4179825782775879,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8417051434516907,0.3777281641960144,0.2659074962139129,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8278020620346069,0.3579216301441192,0.3413347005844116,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7193716764450073,0.2307045757770538,1.0521141290664673,284.9937438964844,284.95001220703125,301.6824951171875,293.8006896972656,299.2466125488281,297.27154541015625,284.9933776855469,1.0,0.5987767577171326,0.7077312469482422,0.7077312469482422,1.0,1.0,-3.180449724197388,1.4220340251922607,1.7584155797958374,0.7010295987129211,0.9222495555877686,0.9222495555877686,0.0,162.69691467285156,166.0,63879.4765625,0.0,3191.340087890625,1.0,278.8415222167969,283.0398254394531,296.7746887207031,300.85308837890625,293.1499938964844,293.1499938964844,278.54998779296875,34166.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206222891807556,1.0,0.0,0.0,3.636913061141968,3.636936664581299,8.825903137221758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.5830078125,0.0,1504.9888916015625,1895.4371337890625,0.0,3594.900146484375,0.9011134505271912,1.0,0.0,3.0,1.0,0.0
17921880,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9990000128746032,0.7129936814308167,0.5713203549385071,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8842414021492004,0.4399245977401733,0.4179825782775879,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8417051434516907,0.3777281641960144,0.2659074962139129,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8278020620346069,0.3579216301441192,0.3413347005844116,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7193716764450073,0.2307045757770538,1.0521141290664673,284.9937438964844,284.95001220703125,301.6824951171875,293.8006896972656,299.2466125488281,297.27154541015625,284.9933776855469,1.0,0.5987767577171326,0.7077312469482422,0.7077312469482422,1.0,1.0,-3.180449724197388,1.4220340251922607,1.7584155797958374,0.7010295987129211,0.9222495555877686,0.9222495555877686,0.0,162.69691467285156,166.0,63879.4765625,0.0,3191.340087890625,1.0,278.8415222167969,283.0398254394531,296.7746887207031,300.85308837890625,293.1499938964844,293.1499938964844,278.54998779296875,34166.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206222891807556,1.0,0.0,0.0,3.636913061141968,3.636936664581299,8.825903137221758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.5830078125,0.0,1504.9888916015625,1895.4371337890625,0.0,3594.900146484375,0.9011134505271912,1.0,0.0,3.0,1.0,0.0
17921940,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9990000128746032,0.7139500975608826,0.5712099671363831,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8855364322662354,0.4415170848369598,0.4196949303150177,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8422108292579651,0.3781417906284332,0.2663613855838775,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8284465074539185,0.3585686683654785,0.3421249091625213,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7196540236473083,0.2308252155780792,1.0532159805297852,284.8794860839844,284.95001220703125,301.6927795410156,293.7891845703125,299.24951171875,297.270751953125,284.8834533691406,1.0,0.5995221138000488,0.7056609392166138,0.7056609392166138,1.0,1.0,-3.185196876525879,1.4232922792434692,1.7619047164916992,0.7012390494346619,0.8365990519523621,0.8365990519523621,0.0,162.85784912109375,166.0,64477.72265625,0.0,3203.611328125,1.0,278.5834350585937,282.91259765625,296.8160705566406,301.0393981933594,293.1499938964844,293.1499938964844,278.54998779296875,39588.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266210794448853,1.0,0.0,0.0,3.555060386657715,3.555084228515625,8.433100333604671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.470703125,0.0,1456.240478515625,1895.4371337890625,0.0,3650.13134765625,0.885253369808197,1.0,0.0,3.0,1.0,0.0
17922000,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9990000128746032,0.7143428921699524,0.5720564723014832,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8857714533805847,0.4425572156906128,0.4206431210041046,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8419667482376099,0.3783829808235168,0.2665118277072906,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8283370137214661,0.3589685261249542,0.342486172914505,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7193642854690552,0.230875939130783,1.0534355640411377,284.9168701171875,284.95001220703125,301.6993713378906,293.7814025878906,299.2507629394531,297.26910400390625,284.9178161621094,1.0,0.6001715064048767,0.7042807340621948,0.7042807340621948,1.0,1.0,-3.188232898712158,1.4240622520446775,1.76417076587677,0.7013187408447266,0.8485291004180908,0.8485291004180908,0.0,163.27076721191406,169.0,64393.7734375,0.0,3213.4619140625,1.0,278.5579833984375,282.9414367675781,296.79669189453125,300.975830078125,293.1499938964844,293.1499938964844,278.8500061035156,38574.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272229075431824,1.0,0.0,0.0,3.511077880859375,3.511101245880127,8.225726446653425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.1484375,0.0,1402.566650390625,1895.4371337890625,0.0,3655.660400390625,0.8769106864929199,1.0,0.0,3.0,1.0,0.0
17922060,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9990000128746032,0.7160595655441284,0.5743058323860168,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8866990804672241,0.4458364844322204,0.4235909879207611,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8417152166366577,0.3796693980693817,0.2673071324825287,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8283455967903137,0.3605221807956695,0.3438442647457123,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7188909649848938,0.2313802540302276,1.0553849935531616,285.0055847167969,284.95001220703125,301.71514892578125,293.7616271972656,299.25787353515625,297.27252197265625,285.0046081542969,1.0,0.6023746132850647,0.7010483741760254,0.7010483741760254,1.0,1.0,-3.199409484863281,1.4277470111846924,1.7716624736785889,0.7024557590484619,0.936842679977417,0.936842679977417,0.0,164.49998474121094,172.0,63967.234375,0.0,3247.998046875,1.0,278.8414306640625,283.0422058105469,296.7457275390625,300.82489013671875,293.1499938964844,293.1499938964844,278.54998779296875,33206.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920635998249054,1.0,0.0,0.0,3.640661239624024,3.640684604644776,8.844103263072611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.947265625,0.0,1501.951904296875,1895.4371337890625,0.0,3595.02685546875,0.90118807554245,1.0,0.0,3.0,1.0,0.0
17922120,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9990000128746032,0.7160595655441284,0.5743058323860168,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8866990804672241,0.4458364844322204,0.4235909879207611,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8417152166366577,0.3796693980693817,0.2673071324825287,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8283455967903137,0.3605221807956695,0.3438442647457123,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7188909649848938,0.2313802540302276,1.0553849935531616,285.0055847167969,284.95001220703125,301.71514892578125,293.7616271972656,299.25787353515625,297.27252197265625,285.0046081542969,1.0,0.6023746132850647,0.7010483741760254,0.7010483741760254,1.0,1.0,-3.199409484863281,1.4277470111846924,1.7716624736785889,0.7024557590484619,0.936842679977417,0.936842679977417,0.0,164.49998474121094,172.0,63967.234375,0.0,3247.998046875,1.0,278.8414306640625,283.0422058105469,296.7457275390625,300.82489013671875,293.1499938964844,293.1499938964844,278.54998779296875,33206.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920635998249054,1.0,0.0,0.0,3.640661239624024,3.640684604644776,8.844103263072611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.947265625,0.0,1501.951904296875,1895.4371337890625,0.0,3595.02685546875,0.90118807554245,1.0,0.0,3.0,1.0,0.0
17922180,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9990000128746032,0.7153345346450806,0.578776478767395,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.886203944683075,0.4483400881290436,0.4261921942234039,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8401812314987183,0.3801490366458893,0.2678355574607849,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8271522521972656,0.3614175319671631,0.3449161052703857,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7173753976821899,0.2314604073762893,1.0565884113311768,284.91485595703125,284.95001220703125,301.7300109863281,293.7416076660156,299.2575988769531,297.2635498046875,284.91607666015625,1.0,0.6050840616226196,0.6978159546852112,0.6978159546852112,1.0,1.0,-3.2112858295440674,1.431686282157898,1.7795995473861694,0.7038376927375793,0.8563182353973389,0.8563182353973389,0.0,166.53233337402344,175.0,64690.83984375,0.0,3289.60888671875,1.0,278.5578308105469,282.9300537109375,296.76544189453125,300.9621887207031,293.1499938964844,293.1499938964844,278.8500061035156,38193.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290034174919128,1.0,0.0,0.0,3.535973310470581,3.535996675491333,8.342789215021185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.1455078125,0.0,1425.86962890625,1895.4371337890625,0.0,3672.0029296875,0.8820225596427917,1.0,0.0,3.0,1.0,0.0
17922240,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9990000128746032,0.7153345346450806,0.578776478767395,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.886203944683075,0.4483400881290436,0.4261921942234039,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8401812314987183,0.3801490366458893,0.2678355574607849,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8271522521972656,0.3614175319671631,0.3449161052703857,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7173753976821899,0.2314604073762893,1.0565884113311768,284.91485595703125,284.95001220703125,301.7300109863281,293.7416076660156,299.2575988769531,297.2635498046875,284.91607666015625,1.0,0.6050840616226196,0.6978159546852112,0.6978159546852112,1.0,1.0,-3.2112858295440674,1.431686282157898,1.7795995473861694,0.7038376927375793,0.8563182353973389,0.8563182353973389,0.0,166.53233337402344,175.0,64690.83984375,0.0,3289.60888671875,1.0,278.5578308105469,282.9300537109375,296.76544189453125,300.9621887207031,293.1499938964844,293.1499938964844,278.8500061035156,38193.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290034174919128,1.0,0.0,0.0,3.535973310470581,3.535996675491333,8.342789215021185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.1455078125,0.0,1425.86962890625,1895.4371337890625,0.0,3672.0029296875,0.8820225596427917,1.0,0.0,3.0,1.0,0.0
17922300,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9990000128746032,0.7151789665222168,0.5813277363777161,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8858033418655396,0.4499003887176513,0.4275054931640625,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8392760753631592,0.3806860744953155,0.2680967450141907,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8264138698577881,0.3620986938476562,0.3454418182373047,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7164732813835144,0.2316415905952453,1.0571022033691406,285.0249938964844,284.95001220703125,301.73712158203125,293.73150634765625,299.2592468261719,297.26251220703125,285.026123046875,1.0,0.606546938419342,0.6961997151374817,0.6961997151374817,1.0,1.0,-3.2174935340881348,1.4337648153305054,1.7837287187576294,0.7045554518699646,0.9364922046661376,0.9364922046661376,0.0,167.6727294921875,175.0,64072.9296875,0.0,3311.979248046875,1.0,278.79913330078125,283.05157470703125,296.70855712890625,300.7542419433594,293.1499938964844,293.1499938964844,278.8500061035156,33590.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241296648979188,1.0,0.0,0.0,3.597045421600342,3.597068548202514,8.63346485857619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.3466796875,0.0,1457.2850341796875,1895.4371337890625,0.0,3627.219482421875,0.8933234810829163,1.0,0.0,3.0,1.0,0.0
17922360,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9990000128746032,0.7150712609291077,0.5835171341896057,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8857806921005249,0.4515533447265625,0.4290834963321686,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8387362360954285,0.3813230395317077,0.2685562968254089,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.825999915599823,0.3628628849983215,0.3461840152740478,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7158660292625427,0.2318895906209945,1.0583055019378662,285.0076904296875,284.95001220703125,301.7441101074219,293.721435546875,299.261474609375,297.2628173828125,285.00616455078125,1.0,0.6081264019012451,0.6944485306739807,0.6944485306739807,1.0,1.0,-3.224914073944092,1.4363263845443726,1.7885878086090088,0.7055193185806274,0.9476165771484376,0.9476165771484376,0.0,168.7453155517578,163.0,64333.32421875,0.0,3336.939208984375,1.0,278.8423767089844,283.0338439941406,296.70947265625,300.81103515625,293.1499938964844,293.1499938964844,278.54998779296875,32983.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232788681983948,1.0,0.0,0.0,3.6703872680664062,3.670410871505737,8.989117645796796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.8857421875,0.0,1533.2747802734375,1895.4371337890625,0.0,3619.386474609375,0.9075238108634948,1.0,0.0,3.0,1.0,0.0
