time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922420,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9990000128746032,0.7140522599220276,0.5776863098144531,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8905220627784729,0.45394366979599,0.431467741727829,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8417363166809082,0.3816616237163543,0.2689018547534942,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8291893005371094,0.3636135160923004,0.3470037579536438,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.718203604221344,0.2318492382764816,1.05841064453125,284.9039611816406,284.95001220703125,301.7576599121094,293.7012939453125,299.2605285644531,297.25537109375,284.9049987792969,1.0,0.6061797738075256,0.6909460425376892,0.6909460425376892,1.0,1.0,-3.22232723236084,1.4331365823745728,1.7891907691955566,0.7034314274787903,0.8553460240364075,0.8553460240364075,0.0,166.65614318847656,166.0,64832.22265625,0.0,3317.116455078125,1.0,278.5575866699219,282.9136047363281,296.7260437011719,300.9389038085937,293.1499938964844,293.1499938964844,278.8500061035156,38598.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319306015968324,1.0,0.0,0.0,3.55664324760437,3.556666851043701,8.440611054538749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.4716796875,0.0,1450.705810546875,1895.4371337890625,0.0,3698.82470703125,0.8867812752723694,1.0,0.0,3.0,1.0,0.0
17922480,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9990000128746032,0.7140522599220276,0.5776863098144531,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8905220627784729,0.45394366979599,0.431467741727829,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8417363166809082,0.3816616237163543,0.2689018547534942,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8291893005371094,0.3636135160923004,0.3470037579536438,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.718203604221344,0.2318492382764816,1.05841064453125,284.9039611816406,284.95001220703125,301.7576599121094,293.7012939453125,299.2605285644531,297.25537109375,284.9049987792969,1.0,0.6061797738075256,0.6909460425376892,0.6909460425376892,1.0,1.0,-3.22232723236084,1.4331365823745728,1.7891907691955566,0.7034314274787903,0.8553460240364075,0.8553460240364075,0.0,166.65614318847656,166.0,64832.22265625,0.0,3317.116455078125,1.0,278.5575866699219,282.9136047363281,296.7260437011719,300.9389038085937,293.1499938964844,293.1499938964844,278.8500061035156,38598.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319306015968324,1.0,0.0,0.0,3.55664324760437,3.556666851043701,8.440611054538749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.4716796875,0.0,1450.705810546875,1895.4371337890625,0.0,3698.82470703125,0.8867812752723694,1.0,0.0,3.0,1.0,0.0
17922540,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9990000128746032,0.7160979509353638,0.5748277902603149,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8939673900604248,0.4571063220500946,0.434189885854721,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8436329960823059,0.3827577531337738,0.2694791257381439,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8312606811523438,0.3649724125862121,0.3480697870254516,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.71951824426651,0.2322131395339965,1.0592546463012695,284.9961853027344,284.95001220703125,301.7708435058594,293.68133544921875,299.2662353515625,297.259765625,284.9952392578125,1.0,0.6063476204872131,0.6874435544013977,0.6874435544013977,1.0,1.0,-3.2251346111297607,1.4325100183486938,1.7926244735717771,0.7021562457084656,0.9388443827629088,0.9388443827629088,0.0,165.79595947265625,169.0,64158.0,0.0,3318.39599609375,1.0,278.8417358398437,283.0213928222656,296.6654052734375,300.7610168457031,293.1499938964844,293.1499938964844,278.54998779296875,33563.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925242841243744,1.0,0.0,0.0,3.6697781085968018,3.669801950454712,8.986133934740792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.59765625,0.0,1536.953125,1895.4371337890625,0.0,3637.461669921875,0.9079609513282776,1.0,0.0,3.0,1.0,0.0
17922600,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9990000128746032,0.7160979509353638,0.5748277902603149,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8939673900604248,0.4571063220500946,0.434189885854721,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8436329960823059,0.3827577531337738,0.2694791257381439,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8312606811523438,0.3649724125862121,0.3480697870254516,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.71951824426651,0.2322131395339965,1.0592546463012695,284.9961853027344,284.95001220703125,301.7708435058594,293.68133544921875,299.2662353515625,297.259765625,284.9952392578125,1.0,0.6063476204872131,0.6874435544013977,0.6874435544013977,1.0,1.0,-3.2251346111297607,1.4325100183486938,1.7926244735717771,0.7021562457084656,0.9388443827629088,0.9388443827629088,0.0,165.79595947265625,169.0,64158.0,0.0,3318.39599609375,1.0,278.8417358398437,283.0213928222656,296.6654052734375,300.7610168457031,293.1499938964844,293.1499938964844,278.54998779296875,33563.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925242841243744,1.0,0.0,0.0,3.6697781085968018,3.669801950454712,8.986133934740792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.59765625,0.0,1536.953125,1895.4371337890625,0.0,3637.461669921875,0.9079609513282776,1.0,0.0,3.0,1.0,0.0
17922660,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.7162886261940002,0.5759313702583313,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8951449394226074,0.4595681428909302,0.4366938173770904,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.843532383441925,0.3831402957439422,0.2698950171470642,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8314354419708252,0.365752100944519,0.3489737808704376,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.719211757183075,0.2322189807891845,1.0598615407943726,284.90875244140625,284.95001220703125,301.7838134765625,293.66168212890625,299.266845703125,297.2550048828125,284.9100646972656,1.0,0.6076452732086182,0.6841586232185364,0.6841586232185364,1.0,1.0,-3.2317891120910645,1.43370258808136,1.798086643218994,0.7021282315254211,0.8550020456314087,0.8550020456314087,0.0,166.46820068359375,172.0,64696.38671875,0.0,3338.95849609375,1.0,278.55767822265625,282.91412353515625,296.6817321777344,300.88067626953125,293.1499938964844,293.1499938964844,278.8500061035156,38594.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327730536460876,1.0,0.0,0.0,3.548809289932251,3.548832893371582,8.403470133089286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.7958984375,0.0,1442.3502197265625,1895.4371337890625,0.0,3706.532958984375,0.8851901292800903,1.0,0.0,3.0,1.0,0.0
17922720,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.7162886261940002,0.5759313702583313,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8951449394226074,0.4595681428909302,0.4366938173770904,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.843532383441925,0.3831402957439422,0.2698950171470642,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8314354419708252,0.365752100944519,0.3489737808704376,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.719211757183075,0.2322189807891845,1.0598615407943726,284.90875244140625,284.95001220703125,301.7838134765625,293.66168212890625,299.266845703125,297.2550048828125,284.9100646972656,1.0,0.6076452732086182,0.6841586232185364,0.6841586232185364,1.0,1.0,-3.2317891120910645,1.43370258808136,1.798086643218994,0.7021282315254211,0.8550020456314087,0.8550020456314087,0.0,166.46820068359375,172.0,64696.38671875,0.0,3338.95849609375,1.0,278.55767822265625,282.91412353515625,296.6817321777344,300.88067626953125,293.1499938964844,293.1499938964844,278.8500061035156,38594.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327730536460876,1.0,0.0,0.0,3.548809289932251,3.548832893371582,8.403470133089286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.7958984375,0.0,1442.3502197265625,1895.4371337890625,0.0,3706.532958984375,0.8851901292800903,1.0,0.0,3.0,1.0,0.0
17922780,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9990000128746032,0.7169981002807617,0.5783339738845825,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8958786129951477,0.4627954065799713,0.4395624995231628,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.843072772026062,0.3842628300189972,0.270555704832077,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8312225937843323,0.3671279549598694,0.3501412868499756,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7185543775558472,0.2326065897941589,1.061223030090332,285.00341796875,284.95001220703125,301.7968139648437,293.6425476074219,299.27154541015625,297.2574768066406,285.00250244140625,1.0,0.6097307801246643,0.6808737516403198,0.6808737516403198,1.0,1.0,-3.241957426071167,1.436490535736084,1.8054667711257928,0.7028679251670837,0.944259226322174,0.944259226322174,0.0,167.73379516601562,175.0,64206.1328125,0.0,3372.07568359375,1.0,278.8417053222656,283.02154541015625,296.6270751953125,300.7209167480469,293.1499938964844,293.1499938964844,278.54998779296875,33314.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262044429779052,1.0,0.0,0.0,3.6724812984466553,3.6725049018859854,8.999377314466983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.572265625,0.0,1538.10400390625,1895.4371337890625,0.0,3646.302490234375,0.9084300994873048,1.0,0.0,3.0,1.0,0.0
17922840,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9990000128746032,0.7169981002807617,0.5783339738845825,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8958786129951477,0.4627954065799713,0.4395624995231628,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.843072772026062,0.3842628300189972,0.270555704832077,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8312225937843323,0.3671279549598694,0.3501412868499756,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7185543775558472,0.2326065897941589,1.061223030090332,285.00341796875,284.95001220703125,301.7968139648437,293.6425476074219,299.27154541015625,297.2574768066406,285.00250244140625,1.0,0.6097307801246643,0.6808737516403198,0.6808737516403198,1.0,1.0,-3.241957426071167,1.436490535736084,1.8054667711257928,0.7028679251670837,0.944259226322174,0.944259226322174,0.0,167.73379516601562,175.0,64206.1328125,0.0,3372.07568359375,1.0,278.8417053222656,283.02154541015625,296.6270751953125,300.7209167480469,293.1499938964844,293.1499938964844,278.54998779296875,33314.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262044429779052,1.0,0.0,0.0,3.6724812984466553,3.6725049018859854,8.999377314466983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.572265625,0.0,1538.10400390625,1895.4371337890625,0.0,3646.302490234375,0.9084300994873048,1.0,0.0,3.0,1.0,0.0
17922900,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9990000128746032,0.7164261937141418,0.5801352858543396,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8959208726882935,0.4640742838382721,0.4409921765327453,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8425685167312622,0.3844951391220093,0.270886480808258,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8308530449867249,0.3675497174263,0.3507298529148102,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7180103063583374,0.2326392382383346,1.0620014667510986,284.8771667480469,284.95001220703125,301.8033752441406,293.6332092285156,299.2716064453125,297.254638671875,284.8755187988281,1.0,0.6110050678253174,0.6792312860488892,0.6792312860488892,1.0,1.0,-3.2478859424591064,1.4382468461990356,1.8096390962600708,0.7034640908241272,0.8572312593460083,0.8572312593460083,0.0,168.61363220214844,175.0,65104.00390625,0.0,3392.390625,1.0,278.59716796875,282.8775939941406,296.6679077148437,300.9320068359375,293.1499938964844,293.1499938964844,278.54998779296875,37625.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324070811271667,1.0,0.0,0.0,3.6388328075408936,3.638856887817383,8.835222615743987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.6005859375,0.0,1532.9052734375,1895.4371337890625,0.0,3703.18505859375,0.9017419815063475,1.0,0.0,3.0,1.0,0.0
17922960,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9990000128746032,0.7153630256652832,0.5828381776809692,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.895279049873352,0.4652501046657562,0.4421235620975494,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8414344787597656,0.3846092522144317,0.2709922790527344,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8299026489257812,0.3678683638572693,0.351068764925003,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7169385552406311,0.2325846403837204,1.061986804008484,284.9110107421875,284.95001220703125,301.8099975585937,293.6240539550781,299.27081298828125,297.2502746582031,284.9125366210937,1.0,0.6123244762420654,0.6775084137916565,0.6775084137916565,1.0,1.0,-3.253014087677002,1.4395689964294434,1.813445210456848,0.7037810683250427,0.8605527281761169,0.8605527281761169,0.0,169.7718505859375,163.0,64911.5625,0.0,3412.614013671875,1.0,278.5577392578125,282.9080810546875,296.647216796875,300.85699462890625,293.1499938964844,293.1499938964844,278.8500061035156,38338.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343929290771484,1.0,0.0,0.0,3.565417766571045,3.565441370010376,8.482310249746661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.1474609375,0.0,1458.181396484375,1895.4371337890625,0.0,3721.34033203125,0.8886335492134094,1.0,0.0,3.0,1.0,0.0
17923020,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9990000128746032,0.7157216668128967,0.575665295124054,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.900968611240387,0.4684003591537475,0.4448071718215942,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8452445864677429,0.3856270313262939,0.2714961469173431,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8338101506233215,0.3691368401050567,0.3520219922065735,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7198545336723328,0.2328747808933258,1.0623667240142822,284.99713134765625,284.95001220703125,301.82354736328125,293.6063537597656,299.2748107910156,297.2525329589844,284.9955444335937,1.0,0.6100679636001587,0.6740627288818359,0.6740627288818359,1.0,1.0,-3.249847412109375,1.4358553886413574,1.8139921426773071,0.7012453079223633,0.943627119064331,0.943627119064331,0.0,167.19764709472656,166.0,64239.140625,0.0,3387.987060546875,1.0,278.8418273925781,283.0102844238281,296.5919189453125,300.6929931640625,293.1499938964844,293.1499938964844,278.54998779296875,33478.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281383752822876,1.0,0.0,0.0,3.6849541664123535,3.6849782466888414,9.0606113190006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.2177734375,0.0,1553.360107421875,1895.4371337890625,0.0,3664.065673828125,0.9112724661827089,1.0,0.0,3.0,1.0,0.0
17923080,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9990000128746032,0.7157216668128967,0.575665295124054,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.900968611240387,0.4684003591537475,0.4448071718215942,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8452445864677429,0.3856270313262939,0.2714961469173431,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8338101506233215,0.3691368401050567,0.3520219922065735,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7198545336723328,0.2328747808933258,1.0623667240142822,284.99713134765625,284.95001220703125,301.82354736328125,293.6063537597656,299.2748107910156,297.2525329589844,284.9955444335937,1.0,0.6100679636001587,0.6740627288818359,0.6740627288818359,1.0,1.0,-3.249847412109375,1.4358553886413574,1.8139921426773071,0.7012453079223633,0.943627119064331,0.943627119064331,0.0,167.19764709472656,166.0,64239.140625,0.0,3387.987060546875,1.0,278.8418273925781,283.0102844238281,296.5919189453125,300.6929931640625,293.1499938964844,293.1499938964844,278.54998779296875,33478.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281383752822876,1.0,0.0,0.0,3.6849541664123535,3.6849782466888414,9.0606113190006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.2177734375,0.0,1553.360107421875,1895.4371337890625,0.0,3664.065673828125,0.9112724661827089,1.0,0.0,3.0,1.0,0.0
17923140,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9990000128746032,0.7161222100257874,0.5731893181800842,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9035071730613708,0.4700230658054352,0.4465307593345642,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8466835021972656,0.3858116865158081,0.2717731893062591,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8353639245033264,0.3695884048938751,0.3526048064231872,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7208841443061829,0.2328366637229919,1.0626072883605957,284.8766174316406,284.95001220703125,301.83306884765625,293.5948486328125,299.27545166015625,297.25,284.8812255859375,1.0,0.6099041104316711,0.6717196106910706,0.6717196106910706,1.0,1.0,-3.2502546310424805,1.434542536735535,1.8157120943069456,0.6998255252838135,0.8480794429779053,0.8480794429779053,0.0,166.3700714111328,166.0,64757.546875,0.0,3383.612060546875,1.0,278.5741577148437,282.8793640136719,296.6270751953125,300.8606262207031,293.1499938964844,293.1499938964844,278.54998779296875,39614.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351500272750854,1.0,0.0,0.0,3.589837074279785,3.5898611545562744,8.598897238698555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.9609375,0.0,1493.8599853515625,1895.4371337890625,0.0,3728.25439453125,0.8936322331428528,1.0,0.0,3.0,1.0,0.0
17923200,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9990000128746032,0.7162407636642456,0.5730794668197632,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.904043436050415,0.4708039760589599,0.4472068846225738,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8467623591423035,0.3859043717384338,0.2718003392219543,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8355334997177124,0.369802713394165,0.3527663648128509,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.720881462097168,0.232812151312828,1.0623912811279297,284.90496826171875,284.95001220703125,301.837646484375,293.5895690917969,299.2757873535156,297.24871826171875,284.90631103515625,1.0,0.6100093722343445,0.6706169843673706,0.6706169843673706,1.0,1.0,-3.250900983810425,1.4341200590133667,1.816780924797058,0.6992916464805603,0.8548020720481873,0.8548020720481873,0.0,166.3618927001953,169.0,64665.38671875,0.0,3385.157470703125,1.0,278.5575866699219,282.9010314941406,296.6086120605469,300.80633544921875,293.1499938964844,293.1499938964844,278.8500061035156,38770.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354884028434752,1.0,0.0,0.0,3.557530641555786,3.557554244995117,8.444824288744712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.314453125,0.0,1452.90869140625,1895.4371337890625,0.0,3731.343017578125,0.8872318267822266,1.0,0.0,3.0,1.0,0.0
17923260,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.7175918221473694,0.5732050538063049,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9059832096099854,0.4740247130393982,0.4500275254249573,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8472861051559448,0.386959820985794,0.2723858654499054,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8362579345703125,0.3711015582084656,0.3538228273391723,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7210494875907898,0.2331636846065521,1.0634126663208008,285.0004272460937,284.95001220703125,301.8525085449219,293.57391357421875,299.2817077636719,297.252685546875,284.9995422363281,1.0,0.611152172088623,0.6673814058303833,0.6673814058303833,1.0,1.0,-3.257638692855835,1.4350953102111816,1.8225435018539429,0.6988260746002197,0.9424009919166564,0.9424009919166564,0.0,166.69503784179688,172.0,64086.140625,0.0,3403.98583984375,1.0,278.8417358398437,283.01055908203125,296.5557556152344,300.64166259765625,293.1499938964844,293.1499938964844,278.54998779296875,33470.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928348958492279,1.0,0.0,0.0,3.675216674804688,3.6752402782440186,9.012788382278814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.21875,0.0,1542.347412109375,1895.4371337890625,0.0,3665.99853515625,0.9091559648513794,1.0,0.0,3.0,1.0,0.0
17923320,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.7175918221473694,0.5732050538063049,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9059832096099854,0.4740247130393982,0.4500275254249573,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8472861051559448,0.386959820985794,0.2723858654499054,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8362579345703125,0.3711015582084656,0.3538228273391723,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7210494875907898,0.2331636846065521,1.0634126663208008,285.0004272460937,284.95001220703125,301.8525085449219,293.57391357421875,299.2817077636719,297.252685546875,284.9995422363281,1.0,0.611152172088623,0.6673814058303833,0.6673814058303833,1.0,1.0,-3.257638692855835,1.4350953102111816,1.8225435018539429,0.6988260746002197,0.9424009919166564,0.9424009919166564,0.0,166.69503784179688,172.0,64086.140625,0.0,3403.98583984375,1.0,278.8417358398437,283.01055908203125,296.5557556152344,300.64166259765625,293.1499938964844,293.1499938964844,278.54998779296875,33470.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928348958492279,1.0,0.0,0.0,3.675216674804688,3.6752402782440186,9.012788382278814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.21875,0.0,1542.347412109375,1895.4371337890625,0.0,3665.99853515625,0.9091559648513794,1.0,0.0,3.0,1.0,0.0
17923380,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9990000128746032,0.7166223526000977,0.5761798024177551,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9061260223388672,0.4764765799045563,0.4525626599788666,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.846264660358429,0.3872551620006561,0.2727683484554291,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8355275988578796,0.3717794120311737,0.3546667397022247,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7199961543083191,0.2331242859363556,1.0639792680740356,284.9102783203125,284.95001220703125,301.8682861328125,293.5594787597656,299.2826538085937,297.2471008300781,284.9116516113281,1.0,0.6131107807159424,0.6641457676887512,0.6641457676887512,1.0,1.0,-3.2664215564727783,1.4369449615478516,1.8294767141342163,0.6988681554794312,0.85892254114151,0.85892254114151,0.0,168.0926971435547,175.0,64732.69140625,0.0,3434.935546875,1.0,278.5575866699219,282.8995361328125,296.5799255371094,300.7767944335937,293.1499938964844,293.1499938964844,278.8500061035156,38441.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360021352767944,1.0,0.0,0.0,3.5625717639923096,3.5625953674316406,8.468773557979148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.5751953125,0.0,1455.8883056640625,1895.4371337890625,0.0,3736.031005859375,0.8880929946899414,1.0,0.0,3.0,1.0,0.0
17923440,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9990000128746032,0.7166223526000977,0.5761798024177551,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9061260223388672,0.4764765799045563,0.4525626599788666,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.846264660358429,0.3872551620006561,0.2727683484554291,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8355275988578796,0.3717794120311737,0.3546667397022247,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7199961543083191,0.2331242859363556,1.0639792680740356,284.9102783203125,284.95001220703125,301.8682861328125,293.5594787597656,299.2826538085937,297.2471008300781,284.9116516113281,1.0,0.6131107807159424,0.6641457676887512,0.6641457676887512,1.0,1.0,-3.2664215564727783,1.4369449615478516,1.8294767141342163,0.6988681554794312,0.85892254114151,0.85892254114151,0.0,168.0926971435547,175.0,64732.69140625,0.0,3434.935546875,1.0,278.5575866699219,282.8995361328125,296.5799255371094,300.7767944335937,293.1499938964844,293.1499938964844,278.8500061035156,38441.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360021352767944,1.0,0.0,0.0,3.5625717639923096,3.5625953674316406,8.468773557979148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.5751953125,0.0,1455.8883056640625,1895.4371337890625,0.0,3736.031005859375,0.8880929946899414,1.0,0.0,3.0,1.0,0.0
17923500,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9990000128746032,0.7163357138633728,0.5781873464584351,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9059246182441713,0.4780412316322326,0.453856885433197,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8455219268798828,0.3877179324626922,0.2729665040969848,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8349323868751526,0.3723704516887665,0.3550916016101837,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7192505598068237,0.2332495152950287,1.0641940832138062,285.02264404296875,284.95001220703125,301.8765563964844,293.55279541015625,299.2850646972656,297.2474365234375,285.0238342285156,1.0,0.6142812967300415,0.6625279784202576,0.6625279784202576,1.0,1.0,-3.2713959217071533,1.438122034072876,1.833273887634277,0.6989567875862122,0.939531683921814,0.939531683921814,0.0,168.99417114257812,175.0,64059.3671875,0.0,3453.25732421875,1.0,278.7997131347656,283.02398681640625,296.5258483886719,300.5679931640625,293.1499938964844,293.1499938964844,278.8500061035156,33792.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307018518447876,1.0,0.0,0.0,3.619986295700073,3.620009660720825,8.743939474697981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.041015625,0.0,1483.64794921875,1895.4371337890625,0.0,3687.572509765625,0.8986063003540039,1.0,0.0,3.0,1.0,0.0
17923560,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9990000128746032,0.7160750031471252,0.579914927482605,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9060840010643004,0.4797052443027496,0.4554372727870941,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8451189398765564,0.3882878422737121,0.2733727991580963,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8346355557441711,0.3730523288249969,0.3557471632957458,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.718770444393158,0.2334472686052322,1.0651304721832275,285.0070495605469,284.95001220703125,301.8851623535156,293.54644775390625,299.2881774902344,297.2489624023437,285.0055847167969,1.0,0.6156138777732849,0.6608230471611023,0.6608230471611023,1.0,1.0,-3.2777750492095947,1.4398722648620603,1.8379026651382449,0.699319064617157,0.9512941837310792,0.9512941837310792,0.0,169.8632049560547,178.0,64293.0546875,0.0,3474.933837890625,1.0,278.84259033203125,283.0084533691406,296.5303955078125,300.6259155273437,293.1499938964844,293.1499938964844,278.54998779296875,33135.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294345378875732,1.0,0.0,0.0,3.690528392791748,3.690552473068237,9.088043952942826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.994140625,0.0,1557.056640625,1895.4371337890625,0.0,3675.956787109375,0.9121773838996888,1.0,0.0,3.0,1.0,0.0
17923620,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9990000128746032,0.7132086157798767,0.5853456854820251,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.904882550239563,0.4821154475212097,0.4579877555370331,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.84299236536026,0.388526439666748,0.2737535536289215,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8328230381011963,0.3736695647239685,0.3565836250782013,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7167357802391052,0.2333377748727798,1.0656187534332275,284.91033935546875,284.95001220703125,301.9033203125,293.53497314453125,299.2894897460937,297.24273681640625,284.9118347167969,1.0,0.6184585094451904,0.6574132442474365,0.6574132442474365,1.0,1.0,-3.289426326751709,1.4427754878997805,1.8466509580612185,0.6997636556625366,0.8655907511711121,0.8655907511711121,0.0,172.24917602539062,166.0,65068.26171875,0.0,3519.995361328125,1.0,278.55743408203125,282.8904724121094,296.5584716796875,300.77447509765625,293.1499938964844,293.1499938964844,278.8500061035156,38237.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377554059028624,1.0,0.0,0.0,3.5882248878479004,3.5882484912872314,8.591175060246314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.32421875,0.0,1481.98193359375,1895.4371337890625,0.0,3752.015380859375,0.893572211265564,1.0,0.0,3.0,1.0,0.0
17923680,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9990000128746032,0.7132086157798767,0.5853456854820251,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.904882550239563,0.4821154475212097,0.4579877555370331,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.84299236536026,0.388526439666748,0.2737535536289215,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8328230381011963,0.3736695647239685,0.3565836250782013,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7167357802391052,0.2333377748727798,1.0656187534332275,284.91033935546875,284.95001220703125,301.9033203125,293.53497314453125,299.2894897460937,297.24273681640625,284.9118347167969,1.0,0.6184585094451904,0.6574132442474365,0.6574132442474365,1.0,1.0,-3.289426326751709,1.4427754878997805,1.8466509580612185,0.6997636556625366,0.8655907511711121,0.8655907511711121,0.0,172.24917602539062,166.0,65068.26171875,0.0,3519.995361328125,1.0,278.55743408203125,282.8904724121094,296.5584716796875,300.77447509765625,293.1499938964844,293.1499938964844,278.8500061035156,38237.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377554059028624,1.0,0.0,0.0,3.5882248878479004,3.5882484912872314,8.591175060246314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.32421875,0.0,1481.98193359375,1895.4371337890625,0.0,3752.015380859375,0.893572211265564,1.0,0.0,3.0,1.0,0.0
17923740,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.7124178409576416,0.5788548588752747,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9104580879211426,0.4852542877197265,0.4606517553329468,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8464206457138062,0.3894571959972381,0.2741928994655609,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.836348831653595,0.3748328387737274,0.3574344515800476,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.719286322593689,0.2335339039564132,1.0655897855758667,284.9995422363281,284.95001220703125,301.9230041503906,293.5251770019531,299.2956237792969,297.2450561523437,284.9974365234375,1.0,0.6163467764854431,0.6540034413337708,0.6540034413337708,1.0,1.0,-3.2863638401031494,1.438750386238098,1.8476133346557613,0.6967718601226807,0.9515163898468018,0.9515163898468018,0.0,169.89466857910156,154.0,64411.7890625,0.0,3496.72412109375,1.0,278.84283447265625,282.9954833984375,296.5093994140625,300.6178283691406,293.1499938964844,293.1499938964844,278.54998779296875,33363.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312837719917296,1.0,0.0,0.0,3.709543943405152,3.7095680236816406,9.18193734378292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.181640625,0.0,1580.3795166015625,1895.4371337890625,0.0,3692.902587890625,0.9164831042289734,1.0,0.0,3.0,1.0,0.0
17923800,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.7124178409576416,0.5788548588752747,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9104580879211426,0.4852542877197265,0.4606517553329468,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8464206457138062,0.3894571959972381,0.2741928994655609,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.836348831653595,0.3748328387737274,0.3574344515800476,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.719286322593689,0.2335339039564132,1.0655897855758667,284.9995422363281,284.95001220703125,301.9230041503906,293.5251770019531,299.2956237792969,297.2450561523437,284.9974365234375,1.0,0.6163467764854431,0.6540034413337708,0.6540034413337708,1.0,1.0,-3.2863638401031494,1.438750386238098,1.8476133346557613,0.6967718601226807,0.9515163898468018,0.9515163898468018,0.0,169.89466857910156,154.0,64411.7890625,0.0,3496.72412109375,1.0,278.84283447265625,282.9954833984375,296.5093994140625,300.6178283691406,293.1499938964844,293.1499938964844,278.54998779296875,33363.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312837719917296,1.0,0.0,0.0,3.709543943405152,3.7095680236816406,9.18193734378292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.181640625,0.0,1580.3795166015625,1895.4371337890625,0.0,3692.902587890625,0.9164831042289734,1.0,0.0,3.0,1.0,0.0
17923860,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9990000128746032,0.713232159614563,0.5646796822547913,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.920741856098175,0.4875536859035492,0.4628346562385559,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8533124327659607,0.389583945274353,0.2743000984191894,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8432455658912659,0.3753304481506347,0.3578932583332062,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7246378064155579,0.2333514392375946,1.0644028186798096,284.8959350585937,284.95001220703125,301.9443359375,293.5172119140625,299.2985534667969,297.2413635253906,284.89703369140625,1.0,0.6111730933189392,0.6506317853927612,0.6506317853927612,1.0,1.0,-3.2712104320526123,1.4291138648986816,1.84209668636322,0.6907474994659424,0.8528907299041748,0.8528907299041748,0.0,164.44729614257812,157.0,64621.2265625,0.0,3422.95703125,1.0,278.5574035644531,282.8797607421875,296.5340576171875,300.7323913574219,293.1499938964844,293.1499938964844,278.8500061035156,39172.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383219480514526,1.0,0.0,0.0,3.5722384452819824,3.5722622871398926,8.514795126757235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.892578125,0.0,1471.5933837890625,1895.4371337890625,0.0,3757.175537109375,0.8906784057617188,1.0,0.0,3.0,1.0,0.0
17923920,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9990000128746032,0.713232159614563,0.5646796822547913,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.920741856098175,0.4875536859035492,0.4628346562385559,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8533124327659607,0.389583945274353,0.2743000984191894,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8432455658912659,0.3753304481506347,0.3578932583332062,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7246378064155579,0.2333514392375946,1.0644028186798096,284.8959350585937,284.95001220703125,301.9443359375,293.5172119140625,299.2985534667969,297.2413635253906,284.89703369140625,1.0,0.6111730933189392,0.6506317853927612,0.6506317853927612,1.0,1.0,-3.2712104320526123,1.4291138648986816,1.84209668636322,0.6907474994659424,0.8528907299041748,0.8528907299041748,0.0,164.44729614257812,157.0,64621.2265625,0.0,3422.95703125,1.0,278.5574035644531,282.8797607421875,296.5340576171875,300.7323913574219,293.1499938964844,293.1499938964844,278.8500061035156,39172.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383219480514526,1.0,0.0,0.0,3.5722384452819824,3.5722622871398926,8.514795126757235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.892578125,0.0,1471.5933837890625,1895.4371337890625,0.0,3757.175537109375,0.8906784057617188,1.0,0.0,3.0,1.0,0.0
17923980,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9990000128746032,0.7172714471817017,0.5562201142311096,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9282276034355164,0.490746259689331,0.4654894173145294,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.857954204082489,0.3905432224273681,0.2747202813625335,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8479312062263489,0.3765190541744232,0.3587119877338409,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7280758023262024,0.2336754500865936,1.064633846282959,284.9908752441406,284.95001220703125,301.9674987792969,293.5112609863281,299.3085632324219,297.2481689453125,284.9900207519531,1.0,0.6091302633285522,0.6472600698471069,0.6472600698471069,1.0,1.0,-3.2659738063812256,1.4240731000900269,1.8419007062911987,0.6866295337677002,0.9338303208351136,0.9338303208351136,0.0,161.39608764648438,160.0,63769.8046875,0.0,3389.9912109375,1.0,278.841796875,282.99322509765625,296.4863586425781,300.5535888671875,293.1499938964844,293.1499938964844,278.54998779296875,33927.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297666549682616,1.0,0.0,0.0,3.6720826625823975,3.672106504440308,8.997424174594926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.13671875,0.0,1542.2738037109375,1895.4371337890625,0.0,3679.002197265625,0.9087522029876708,1.0,0.0,3.0,1.0,0.0
17924040,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9990000128746032,0.7172714471817017,0.5562201142311096,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9282276034355164,0.490746259689331,0.4654894173145294,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.857954204082489,0.3905432224273681,0.2747202813625335,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8479312062263489,0.3765190541744232,0.3587119877338409,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7280758023262024,0.2336754500865936,1.064633846282959,284.9908752441406,284.95001220703125,301.9674987792969,293.5112609863281,299.3085632324219,297.2481689453125,284.9900207519531,1.0,0.6091302633285522,0.6472600698471069,0.6472600698471069,1.0,1.0,-3.2659738063812256,1.4240731000900269,1.8419007062911987,0.6866295337677002,0.9338303208351136,0.9338303208351136,0.0,161.39608764648438,160.0,63769.8046875,0.0,3389.9912109375,1.0,278.841796875,282.99322509765625,296.4863586425781,300.5535888671875,293.1499938964844,293.1499938964844,278.54998779296875,33927.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297666549682616,1.0,0.0,0.0,3.6720826625823975,3.672106504440308,8.997424174594926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.13671875,0.0,1542.2738037109375,1895.4371337890625,0.0,3679.002197265625,0.9087522029876708,1.0,0.0,3.0,1.0,0.0
17924100,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9990000128746032,0.7185435891151428,0.5540764331817627,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.9306923747062684,0.4920204579830169,0.4668630063533783,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.859298050403595,0.3907189071178436,0.274968534708023,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8493368029594421,0.3768712878227234,0.3591775000095367,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.7290471196174622,0.2337078154087066,1.0651272535324097,284.86895751953125,284.95001220703125,301.9798278808594,293.5090637207031,299.312255859375,297.2486877441406,284.8680725097656,1.0,0.6088699102401733,0.6455742716789246,0.6455742716789246,1.0,1.0,-3.266498327255249,1.4229587316513062,1.8435395956039429,0.6854003667831421,0.8459898233413696,0.8459898233413696,0.0,160.71240234375,160.0,64491.24609375,0.0,3386.815673828125,1.0,278.5973815917969,282.85577392578125,296.5336303710937,300.75885009765625,293.1499938964844,293.1499938964844,278.54998779296875,38486.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349126219749452,1.0,0.0,0.0,3.621793746948242,3.621817827224731,8.752672897571756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.8154296875,0.0,1520.4774169921875,1895.4371337890625,0.0,3726.086669921875,0.8984648585319519,1.0,0.0,3.0,1.0,0.0
17924160,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9990000128746032,0.7193313241004944,0.553547739982605,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9318866729736328,0.493221253156662,0.4679576158523559,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8596135973930359,0.3908050954341888,0.2750128209590912,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8497818112373352,0.3771466016769409,0.3594194054603576,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7292243242263794,0.233672946691513,1.0649503469467163,284.9078674316406,284.95001220703125,301.9927062988281,293.5074462890625,299.3155212402344,297.24755859375,284.9091491699219,1.0,0.6089392900466919,0.6441178917884827,0.6441178917884827,1.0,1.0,-3.267308235168457,1.4221348762512207,1.8451733589172363,0.6843839287757874,0.8512271046638489,0.8512271046638489,0.0,160.5724334716797,163.0,64198.7109375,0.0,3387.9111328125,1.0,278.5579528808594,282.89111328125,296.5200500488281,300.6822509765625,293.1499938964844,293.1499938964844,278.8500061035156,38826.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358170628547668,1.0,0.0,0.0,3.540374279022217,3.5403976440429688,8.363568895219942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.2607421875,0.0,1435.1051025390625,1895.4371337890625,0.0,3734.3427734375,0.8834860324859619,1.0,0.0,3.0,1.0,0.0
17924220,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9990000128746032,0.7215216159820557,0.5534502267837524,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9341737627983092,0.4965045154094696,0.4708389043807983,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8602383732795715,0.3918143808841705,0.2755715250968933,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8505970239639282,0.3783896267414093,0.3604269325733185,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7295058369636536,0.2340433448553085,1.0660972595214844,285.0025939941406,284.95001220703125,302.0201416015625,293.5058898925781,299.32763671875,297.253662109375,285.00177001953125,1.0,0.6100245118141174,0.6412051916122437,0.6412051916122437,1.0,1.0,-3.273910522460937,1.422769546508789,1.851141095161438,0.6834569573402405,0.939875602722168,0.939875602722168,0.0,160.818115234375,166.0,63680.1484375,0.0,3405.90966796875,1.0,278.84161376953125,282.9996643066406,296.4839172363281,300.53790283203125,293.1499938964844,293.1499938964844,278.54998779296875,33396.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279342889785768,1.0,0.0,0.0,3.661359071731568,3.6613826751708975,8.944950309341948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.8212890625,0.0,1526.3038330078125,1895.4371337890625,0.0,3662.192138671875,0.9060057401657104,1.0,0.0,3.0,1.0,0.0
