time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17924280,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9990000128746032,0.7215216159820557,0.5534502267837524,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9341737627983092,0.4965045154094696,0.4708389043807983,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8602383732795715,0.3918143808841705,0.2755715250968933,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8505970239639282,0.3783896267414093,0.3604269325733185,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7295058369636536,0.2340433448553085,1.0660972595214844,285.0025939941406,284.95001220703125,302.0201416015625,293.5058898925781,299.32763671875,297.253662109375,285.00177001953125,1.0,0.6100245118141174,0.6412051916122437,0.6412051916122437,1.0,1.0,-3.273910522460937,1.422769546508789,1.851141095161438,0.6834569573402405,0.939875602722168,0.939875602722168,0.0,160.818115234375,166.0,63680.1484375,0.0,3405.90966796875,1.0,278.84161376953125,282.9996643066406,296.4839172363281,300.53790283203125,293.1499938964844,293.1499938964844,278.54998779296875,33396.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279342889785768,1.0,0.0,0.0,3.661359071731568,3.6613826751708975,8.944950309341948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.8212890625,0.0,1526.3038330078125,1895.4371337890625,0.0,3662.192138671875,0.9060057401657104,1.0,0.0,3.0,1.0,0.0
17924340,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9990000128746032,0.7213281393051147,0.5553815364837646,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9344598054885864,0.4983596801757812,0.4728555083274841,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8595741987228394,0.3919804096221924,0.2758854925632477,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8501380085945129,0.3788418173789978,0.3610796332359314,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7288578152656555,0.2340171337127685,1.0667368173599243,284.8946838378906,284.95001220703125,302.0426025390625,293.50634765625,299.3324584960937,297.2493896484375,284.8989562988281,1.0,0.6114444136619568,0.6389915347099304,0.6389915347099304,1.0,1.0,-3.280591011047364,1.4239598512649536,1.8566311597824097,0.6831656694412231,0.853590726852417,0.853590726852417,0.0,161.74044799804688,166.0,64382.6484375,0.0,3428.611328125,1.0,278.5682373046875,282.8762512207031,296.5341796875,300.7231750488281,293.1499938964844,293.1499938964844,278.54998779296875,39122.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350544810295104,1.0,0.0,0.0,3.567899942398072,3.567923784255981,8.494124585922691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.5859375,0.0,1466.5709228515625,1895.4371337890625,0.0,3727.38232421875,0.8891512155532837,1.0,0.0,3.0,1.0,0.0
17924400,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9990000128746032,0.7211063504219055,0.5564212799072266,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9341897368431092,0.4989617764949798,0.4733873903751373,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8590678572654724,0.3920401036739349,0.2759073674678802,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.849716305732727,0.378987580537796,0.3611986637115478,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7284210324287415,0.2340017408132553,1.0666574239730835,284.912841796875,284.95001220703125,302.04998779296875,293.5068054199219,299.333984375,297.24786376953125,284.9141540527344,1.0,0.611947774887085,0.6382924914360046,0.6382924914360046,1.0,1.0,-3.282554149627685,1.4242624044418335,1.8582916259765625,0.6830152273178101,0.8584957718849182,0.8584957718849182,0.0,162.16677856445312,169.0,64401.14453125,0.0,3436.32373046875,1.0,278.55767822265625,282.888427734375,296.5253295898437,300.6949462890625,293.1499938964844,293.1499938964844,278.8500061035156,38306.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352418780326844,1.0,0.0,0.0,3.553596258163452,3.553619623184204,8.426154636254068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.0771484375,0.0,1445.340576171875,1895.4371337890625,0.0,3729.093017578125,0.8859984278678894,1.0,0.0,3.0,1.0,0.0
17924460,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.7208420634269714,0.5602041482925415,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9339446425437928,0.5022151470184326,0.4762832224369049,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8577277064323425,0.3930025696754455,0.2764653265476227,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8486286401748657,0.3801842629909515,0.3622083365917206,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7271384596824646,0.2343182414770126,1.0677918195724487,285.0093078613281,284.95001220703125,302.0819091796875,293.5110778808594,299.34490966796875,297.2492980957031,285.0083923339844,1.0,0.6144322156906128,0.6350191831588745,0.6350191831588745,1.0,1.0,-3.2938289642333984,1.42659330368042,1.8672356605529783,0.6827332377433777,0.9521470665931702,0.9521470665931702,0.0,163.8997039794922,172.0,64039.56640625,0.0,3476.047119140625,1.0,278.8417663574219,282.9974670410156,296.4934997558594,300.56640625,293.1499938964844,293.1499938964844,278.54998779296875,33084.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282673597335817,1.0,0.0,0.0,3.684324264526367,3.684348106384277,9.057512784238496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.2490234375,0.0,1549.67431640625,1895.4371337890625,0.0,3665.249755859375,0.9109606742858888,1.0,0.0,3.0,1.0,0.0
17924520,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.7208420634269714,0.5602041482925415,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9339446425437928,0.5022151470184326,0.4762832224369049,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8577277064323425,0.3930025696754455,0.2764653265476227,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8486286401748657,0.3801842629909515,0.3622083365917206,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7271384596824646,0.2343182414770126,1.0677918195724487,285.0093078613281,284.95001220703125,302.0819091796875,293.5110778808594,299.34490966796875,297.2492980957031,285.0083923339844,1.0,0.6144322156906128,0.6350191831588745,0.6350191831588745,1.0,1.0,-3.2938289642333984,1.42659330368042,1.8672356605529783,0.6827332377433777,0.9521470665931702,0.9521470665931702,0.0,163.8997039794922,172.0,64039.56640625,0.0,3476.047119140625,1.0,278.8417663574219,282.9974670410156,296.4934997558594,300.56640625,293.1499938964844,293.1499938964844,278.54998779296875,33084.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282673597335817,1.0,0.0,0.0,3.684324264526367,3.684348106384277,9.057512784238496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.2490234375,0.0,1549.67431640625,1895.4371337890625,0.0,3665.249755859375,0.9109606742858888,1.0,0.0,3.0,1.0,0.0
17924580,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9990000128746032,0.7181928157806396,0.5657795667648315,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9322836995124816,0.5046108961105347,0.478822648525238,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8552844524383545,0.3931662738323211,0.2767913937568664,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8465055823326111,0.3807170391082763,0.3629634976387024,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.725009024143219,0.234203889966011,1.0682395696640017,284.9121398925781,284.95001220703125,302.1153869628906,293.5194091796875,299.3511962890625,297.24176025390625,284.91363525390625,1.0,0.6172700524330139,0.6317459344863892,0.6317459344863892,1.0,1.0,-3.3054287433624268,1.4289525747299194,1.8764761686325075,0.6825029850006104,0.8677588105201721,0.8677588105201721,0.0,166.2628631591797,175.0,64930.95703125,0.0,3521.0185546875,1.0,278.55743408203125,282.87811279296875,296.5411376953125,300.7411193847656,293.1499938964844,293.1499938964844,278.8500061035156,38070.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362077713012696,1.0,0.0,0.0,3.5909125804901123,3.5909364223480225,8.604051231486665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.818359375,0.0,1483.65771484375,1895.4371337890625,0.0,3737.906982421875,0.8940351009368896,1.0,0.0,3.0,1.0,0.0
17924640,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9990000128746032,0.7181928157806396,0.5657795667648315,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9322836995124816,0.5046108961105347,0.478822648525238,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8552844524383545,0.3931662738323211,0.2767913937568664,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8465055823326111,0.3807170391082763,0.3629634976387024,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.725009024143219,0.234203889966011,1.0682395696640017,284.9121398925781,284.95001220703125,302.1153869628906,293.5194091796875,299.3511962890625,297.24176025390625,284.91363525390625,1.0,0.6172700524330139,0.6317459344863892,0.6317459344863892,1.0,1.0,-3.3054287433624268,1.4289525747299194,1.8764761686325075,0.6825029850006104,0.8677588105201721,0.8677588105201721,0.0,166.2628631591797,175.0,64930.95703125,0.0,3521.0185546875,1.0,278.55743408203125,282.87811279296875,296.5411376953125,300.7411193847656,293.1499938964844,293.1499938964844,278.8500061035156,38070.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362077713012696,1.0,0.0,0.0,3.5909125804901123,3.5909364223480225,8.604051231486665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.818359375,0.0,1483.65771484375,1895.4371337890625,0.0,3737.906982421875,0.8940351009368896,1.0,0.0,3.0,1.0,0.0
17924700,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9990000128746032,0.717078447341919,0.5688027739524841,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9313190579414368,0.5061609745025635,0.4801011383533478,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8539608120918274,0.3935654759407043,0.2769497632980346,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8453382849693298,0.3812375068664551,0.3633283078670501,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7238239645957947,0.2342803478240966,1.068301558494568,285.02752685546875,284.95001220703125,302.1326599121094,293.5249938964844,299.35662841796875,297.2416687011719,285.02935791015625,1.0,0.6187509298324585,0.6301092505455017,0.6301092505455017,1.0,1.0,-3.311302423477173,1.4301364421844482,1.8811659812927248,0.682321310043335,0.951308012008667,0.951308012008667,0.0,167.53158569335938,175.0,64296.953125,0.0,3544.385498046875,1.0,278.8009033203125,283.00616455078125,296.4981994628906,300.54620361328125,293.1499938964844,293.1499938964844,278.8500061035156,33636.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308807253837584,1.0,0.0,0.0,3.6492652893066406,3.649288892745972,8.885956503945636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.20703125,0.0,1514.67236328125,1895.4371337890625,0.0,3689.211181640625,0.9051151275634766,1.0,0.0,3.0,1.0,0.0
17924760,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9990000128746032,0.7160630226135254,0.5713372230529785,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9309057593345642,0.5078310370445251,0.4816905260086059,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8531070351600647,0.3940935730934143,0.2773282825946808,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8445932865142822,0.3818670511245727,0.3639379143714905,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7229881882667542,0.2344357520341873,1.069085717201233,285.0140380859375,284.95001220703125,302.1502380371094,293.5314636230469,299.363037109375,297.24322509765625,285.0126342773437,1.0,0.6203311085700989,0.6284064650535583,0.6284064650535583,1.0,1.0,-3.3183913230896,1.4317896366119385,1.886601686477661,0.6823521256446838,0.966652810573578,0.966652810573578,0.0,168.6941680908203,178.0,64613.69921875,0.0,3570.229248046875,1.0,278.8427429199219,282.991455078125,296.5148010253906,300.6215209960937,293.1499938964844,293.1499938964844,278.54998779296875,32919.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294926524162292,1.0,0.0,0.0,3.7243170738220215,3.724341154098511,9.255216468773142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.7001953125,0.0,1593.912109375,1895.4371337890625,0.0,3676.490234375,0.9196823239326476,1.0,0.0,3.0,1.0,0.0
17924820,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9990000128746032,0.7117770314216614,0.5780664682388306,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9285544157028198,0.5101646184921265,0.4842093586921692,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8501980900764465,0.3942099511623382,0.2776462733745575,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8419972062110901,0.3823397159576416,0.364668071269989,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7203630208969116,0.23421011865139,1.069188952445984,284.9092712402344,284.95001220703125,302.1864013671875,293.5469970703125,299.3711853027344,297.23785400390625,284.91094970703125,1.0,0.6235199570655823,0.6250009536743164,0.6250009536743164,1.0,1.0,-3.3309011459350586,1.4342292547225952,1.896672010421753,0.6820027232170105,0.8776518106460571,0.8776518106460571,0.0,171.53306579589844,166.0,65584.234375,0.0,3621.3447265625,1.0,278.5570983886719,282.864501953125,296.5696716308594,300.8093566894531,293.1499938964844,293.1499938964844,278.8500061035156,37987.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376341104507446,1.0,0.0,0.0,3.637907028198242,3.637931346893311,8.830727438180475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.8046875,0.0,1534.5753173828125,1895.4371337890625,0.0,3750.91064453125,0.9043527245521544,1.0,0.0,3.0,1.0,0.0
17924880,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9990000128746032,0.7117770314216614,0.5780664682388306,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9285544157028198,0.5101646184921265,0.4842093586921692,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8501980900764465,0.3942099511623382,0.2776462733745575,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8419972062110901,0.3823397159576416,0.364668071269989,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7203630208969116,0.23421011865139,1.069188952445984,284.9092712402344,284.95001220703125,302.1864013671875,293.5469970703125,299.3711853027344,297.23785400390625,284.91094970703125,1.0,0.6235199570655823,0.6250009536743164,0.6250009536743164,1.0,1.0,-3.3309011459350586,1.4342292547225952,1.896672010421753,0.6820027232170105,0.8776518106460571,0.8776518106460571,0.0,171.53306579589844,166.0,65584.234375,0.0,3621.3447265625,1.0,278.5570983886719,282.864501953125,296.5696716308594,300.8093566894531,293.1499938964844,293.1499938964844,278.8500061035156,37987.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376341104507446,1.0,0.0,0.0,3.637907028198242,3.637931346893311,8.830727438180475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.8046875,0.0,1534.5753173828125,1895.4371337890625,0.0,3750.91064453125,0.9043527245521544,1.0,0.0,3.0,1.0,0.0
17924940,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.7097132205963135,0.5724104642868042,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9340810179710388,0.5132884979248047,0.4868443310260772,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.853277862071991,0.3950555622577667,0.2780207395553589,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8451734185218811,0.3833920061588287,0.3654088973999023,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7224737405776978,0.2342884391546249,1.0686525106430054,285.0062866210937,284.95001220703125,302.22369384765625,293.56573486328125,299.3837890625,297.2408142089844,285.0042724609375,1.0,0.6215999722480774,0.6215954422950745,0.6215954422950745,1.0,1.0,-3.32798719406128,1.4295088052749634,1.898478388786316,0.6781502366065979,0.970931351184845,0.970931351184845,0.0,169.48715209960938,169.0,64996.1796875,0.0,3600.159912109375,1.0,278.8432006835937,282.9770202636719,296.5474548339844,300.6839904785156,293.1499938964844,293.1499938964844,278.54998779296875,33240.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306471347808838,1.0,0.0,0.0,3.760303020477295,3.7603275775909424,9.434936032448604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.955078125,0.0,1638.11376953125,1895.4371337890625,0.0,3687.07177734375,0.9278910160064696,1.0,0.0,3.0,1.0,0.0
17925000,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.7097132205963135,0.5724104642868042,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9340810179710388,0.5132884979248047,0.4868443310260772,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.853277862071991,0.3950555622577667,0.2780207395553589,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8451734185218811,0.3833920061588287,0.3654088973999023,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7224737405776978,0.2342884391546249,1.0686525106430054,285.0062866210937,284.95001220703125,302.22369384765625,293.56573486328125,299.3837890625,297.2408142089844,285.0042724609375,1.0,0.6215999722480774,0.6215954422950745,0.6215954422950745,1.0,1.0,-3.32798719406128,1.4295088052749634,1.898478388786316,0.6781502366065979,0.970931351184845,0.970931351184845,0.0,169.48715209960938,169.0,64996.1796875,0.0,3600.159912109375,1.0,278.8432006835937,282.9770202636719,296.5474548339844,300.6839904785156,293.1499938964844,293.1499938964844,278.54998779296875,33240.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306471347808838,1.0,0.0,0.0,3.760303020477295,3.7603275775909424,9.434936032448604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.955078125,0.0,1638.11376953125,1895.4371337890625,0.0,3687.07177734375,0.9278910160064696,1.0,0.0,3.0,1.0,0.0
17925060,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.7078540325164795,0.5708838105201721,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9367759823799132,0.5155591368675232,0.4891770780086517,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8542126417160034,0.395127922296524,0.2782151401042938,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8462988138198853,0.3838067948818207,0.3659579753875732,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.722916841506958,0.2340260297060012,1.0678989887237549,284.9007873535156,284.95001220703125,302.2619934082031,293.5873413085937,299.3927917480469,297.2364196777344,284.902587890625,1.0,0.6217170357704163,0.6183018684387207,0.6183018684387207,1.0,1.0,-3.3289315700531006,1.4266245365142822,1.9023070335388184,0.6748377084732056,0.8747308850288391,0.8747308850288391,0.0,168.99749755859375,172.0,65682.4296875,0.0,3599.35546875,1.0,278.5569152832031,282.85430908203125,296.6039123535156,300.8532409667969,293.1499938964844,293.1499938964844,278.8500061035156,38538.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937532603740692,1.0,0.0,0.0,3.65143609046936,3.651460647583008,8.8965316535905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.9716796875,0.0,1553.768310546875,1895.4371337890625,0.0,3749.985595703125,0.9077792167663574,1.0,0.0,3.0,1.0,0.0
17925120,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.7078540325164795,0.5708838105201721,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9367759823799132,0.5155591368675232,0.4891770780086517,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8542126417160034,0.395127922296524,0.2782151401042938,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8462988138198853,0.3838067948818207,0.3659579753875732,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.722916841506958,0.2340260297060012,1.0678989887237549,284.9007873535156,284.95001220703125,302.2619934082031,293.5873413085937,299.3927917480469,297.2364196777344,284.902587890625,1.0,0.6217170357704163,0.6183018684387207,0.6183018684387207,1.0,1.0,-3.3289315700531006,1.4266245365142822,1.9023070335388184,0.6748377084732056,0.8747308850288391,0.8747308850288391,0.0,168.99749755859375,172.0,65682.4296875,0.0,3599.35546875,1.0,278.5569152832031,282.85430908203125,296.6039123535156,300.8532409667969,293.1499938964844,293.1499938964844,278.8500061035156,38538.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937532603740692,1.0,0.0,0.0,3.65143609046936,3.651460647583008,8.8965316535905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.9716796875,0.0,1553.768310546875,1895.4371337890625,0.0,3749.985595703125,0.9077792167663574,1.0,0.0,3.0,1.0,0.0
17925180,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9990000128746032,0.7069535851478577,0.5717622637748718,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9382573962211608,0.518770694732666,0.4919447898864746,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8542546629905701,0.396049290895462,0.2786854207515716,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8465167880058289,0.3849231600761413,0.366816759109497,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7226206660270691,0.234216883778572,1.0681378841400146,285.0103454589844,284.95001220703125,302.3012084960937,293.61151123046875,299.4066467285156,297.2398376464844,285.009033203125,1.0,0.6229187846183777,0.6150082349777222,0.6150082349777222,1.0,1.0,-3.335193634033203,1.426056981086731,1.9091367721557613,0.6726934313774109,0.9744545221328736,0.9744545221328736,0.0,169.55783081054688,175.0,65171.5390625,0.0,3619.28173828125,1.0,278.84326171875,282.97735595703125,296.5886535644531,300.7308959960937,293.1499938964844,293.1499938964844,278.54998779296875,33301.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294951558113098,1.0,0.0,0.0,3.769476890563965,3.769501447677612,9.481028655500268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.287109375,0.0,1649.3486328125,1895.4371337890625,0.0,3676.5126953125,0.9300683736801147,1.0,0.0,3.0,1.0,0.0
17925240,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9990000128746032,0.7069535851478577,0.5717622637748718,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9382573962211608,0.518770694732666,0.4919447898864746,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8542546629905701,0.396049290895462,0.2786854207515716,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8465167880058289,0.3849231600761413,0.366816759109497,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7226206660270691,0.234216883778572,1.0681378841400146,285.0103454589844,284.95001220703125,302.3012084960937,293.61151123046875,299.4066467285156,297.2398376464844,285.009033203125,1.0,0.6229187846183777,0.6150082349777222,0.6150082349777222,1.0,1.0,-3.335193634033203,1.426056981086731,1.9091367721557613,0.6726934313774109,0.9744545221328736,0.9744545221328736,0.0,169.55783081054688,175.0,65171.5390625,0.0,3619.28173828125,1.0,278.84326171875,282.97735595703125,296.5886535644531,300.7308959960937,293.1499938964844,293.1499938964844,278.54998779296875,33301.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294951558113098,1.0,0.0,0.0,3.769476890563965,3.769501447677612,9.481028655500268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.287109375,0.0,1649.3486328125,1895.4371337890625,0.0,3676.5126953125,0.9300683736801147,1.0,0.0,3.0,1.0,0.0
17925300,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9990000128746032,0.7056368589401245,0.5729475617408752,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9385485649108888,0.5200102925300598,0.4933629631996155,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8539484143257141,0.3961869776248932,0.2789553701877594,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8463071584701538,0.3852185606956482,0.3672922551631927,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7222363948822021,0.234167605638504,1.0685306787490845,284.87908935546875,284.95001220703125,302.32110595703125,293.62451171875,299.4120788574219,297.2388000488281,284.8765563964844,1.0,0.6238533854484558,0.6133614778518677,0.6133614778518677,1.0,1.0,-3.339694738388061,1.4263485670089722,1.9133461713790887,0.6719342470169067,0.8856461048126221,0.8856461048126221,0.0,170.15420532226562,175.0,66221.6015625,0.0,3634.93115234375,1.0,278.59503173828125,282.8269348144531,296.6525573730469,300.9718322753906,293.1499938964844,293.1499938964844,278.54998779296875,37096.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935080349445343,1.0,0.0,0.0,3.745634078979492,3.745659351348877,9.361468755741952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.1201171875,0.0,1650.6072998046875,1895.4371337890625,0.0,3727.6181640625,0.92550927400589,1.0,0.0,3.0,1.0,0.0
17925360,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9990000128746032,0.7037720084190369,0.5752625465393066,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9378690123558044,0.5211024880409241,0.4944238066673279,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8528533577919006,0.3961697518825531,0.2789777219295501,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8453646898269653,0.3853800296783447,0.3674905002117157,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7212263941764832,0.2340042144060135,1.0680639743804932,284.9052429199219,284.95001220703125,302.3411560058594,293.6380310058594,299.4167785644531,297.2362976074219,284.9071655273437,1.0,0.6248754858970642,0.6117659211158752,0.6117659211158752,1.0,1.0,-3.343458652496338,1.4263362884521484,1.917122483253479,0.6710019707679749,0.8825929164886475,0.8825929164886475,0.0,171.10255432128906,163.0,66063.8203125,0.0,3651.06982421875,1.0,278.55694580078125,282.8515014648437,296.6552734375,300.9246520996094,293.1499938964844,293.1499938964844,278.8500061035156,38256.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365144371986388,1.0,0.0,0.0,3.674975872039795,3.6750006675720215,9.011607744469076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.611328125,0.0,1578.129638671875,1895.4371337890625,0.0,3740.704345703125,0.9127894639968872,1.0,0.0,3.0,1.0,0.0
17925420,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.7025776505470276,0.567348301410675,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9447411298751832,0.5242629647254944,0.497056782245636,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8570759296417236,0.3970339298248291,0.2793421149253845,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8496511578559875,0.3864383399486542,0.3682041466236114,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7242404818534851,0.2341241091489792,1.0675444602966309,285.0057983398437,284.95001220703125,302.3817443847656,293.6665344238281,299.4306640625,297.239990234375,285.0042419433594,1.0,0.6221391558647156,0.6085748672485352,0.6085748672485352,1.0,1.0,-3.3378007411956787,1.4202661514282229,1.917534589767456,0.6662578582763672,0.977616846561432,0.977616846561432,0.0,168.17515563964844,166.0,65416.05078125,0.0,3616.781005859375,1.0,278.8423156738281,282.96856689453125,296.645263671875,300.8074035644531,293.1499938964844,293.1499938964844,278.54998779296875,33485.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288336634635924,1.0,0.0,0.0,3.790616273880005,3.7906413078308105,9.587666909283143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.974609375,0.0,1675.7696533203125,1895.4371337890625,0.0,3670.445556640625,0.9348719120025636,1.0,0.0,3.0,1.0,0.0
17925480,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.7025776505470276,0.567348301410675,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9447411298751832,0.5242629647254944,0.497056782245636,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8570759296417236,0.3970339298248291,0.2793421149253845,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8496511578559875,0.3864383399486542,0.3682041466236114,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7242404818534851,0.2341241091489792,1.0675444602966309,285.0057983398437,284.95001220703125,302.3817443847656,293.6665344238281,299.4306640625,297.239990234375,285.0042419433594,1.0,0.6221391558647156,0.6085748672485352,0.6085748672485352,1.0,1.0,-3.3378007411956787,1.4202661514282229,1.917534589767456,0.6662578582763672,0.977616846561432,0.977616846561432,0.0,168.17515563964844,166.0,65416.05078125,0.0,3616.781005859375,1.0,278.8423156738281,282.96856689453125,296.645263671875,300.8074035644531,293.1499938964844,293.1499938964844,278.54998779296875,33485.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288336634635924,1.0,0.0,0.0,3.790616273880005,3.7906413078308105,9.587666909283143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.974609375,0.0,1675.7696533203125,1895.4371337890625,0.0,3670.445556640625,0.9348719120025636,1.0,0.0,3.0,1.0,0.0
17925540,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9990000128746032,0.7015759944915771,0.5643613934516907,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9480392932891846,0.5261635184288025,0.499065101146698,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8587552905082703,0.397088348865509,0.2795348465442657,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8514606356620789,0.3867773413658142,0.368689626455307,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7253407835960388,0.2339458763599395,1.0671367645263672,284.88800048828125,284.95001220703125,302.4162292480469,293.6918029785156,299.43865966796875,297.2364196777344,284.8912048339844,1.0,0.6217111349105835,0.6058943271636963,0.6058943271636963,1.0,1.0,-3.3369359970092773,1.4169094562530518,1.9200266599655151,0.6628281474113464,0.8789663314819336,0.8789663314819336,0.0,167.1188507080078,166.0,66137.3046875,0.0,3607.50634765625,1.0,278.56219482421875,282.83642578125,296.7127990722656,301.0020446777344,293.1499938964844,293.1499938964844,278.54998779296875,38959.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353023171424866,1.0,0.0,0.0,3.6950318813323975,3.695056915283203,9.110237328968652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.486328125,0.0,1606.267333984375,1895.4371337890625,0.0,3729.64453125,0.9174392819404602,1.0,0.0,3.0,1.0,0.0
17925600,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.7013417482376099,0.5643050670623779,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9482985734939576,0.5265416502952576,0.4993826448917389,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8587735295295715,0.3971067667007446,0.2795250415802002,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8515186905860901,0.3868474662303924,0.3687306046485901,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7253170013427734,0.2339113354682922,1.0669173002243042,284.8993530273437,284.95001220703125,302.4228515625,293.6967468261719,299.4402160644531,297.2358093261719,284.9012145996094,1.0,0.621726930141449,0.6053837537765503,0.6053837537765503,1.0,1.0,-3.3370227813720703,1.4163738489151,1.9206489324569704,0.6622467637062073,0.8805376887321472,0.8805376887321472,0.0,167.10214233398438,169.0,66114.265625,0.0,3607.62353515625,1.0,278.55670166015625,282.8451843261719,296.7108154296875,300.9862976074219,293.1499938964844,293.1499938964844,278.8500061035156,38585.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935170352458954,1.0,0.0,0.0,3.682856321334839,3.6828811168670654,9.050297080648306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.21875,0.0,1589.552001953125,1895.4371337890625,0.0,3728.439697265625,0.9147889614105223,1.0,0.0,3.0,1.0,0.0
17925660,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9990000128746032,0.7008792161941528,0.5641598701477051,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9503340721130372,0.5297876596450806,0.502157986164093,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8593120574951172,0.3980367481708526,0.2799864709377289,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8522196412086487,0.3879690766334533,0.3695745468139648,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7254558801651001,0.2341512888669967,1.0673025846481323,285.0131225585937,284.95001220703125,302.4642944335937,293.7283630371094,299.4548645019531,297.23956298828125,285.0118408203125,1.0,0.6225862503051758,0.6023703217506409,0.6023703217506409,1.0,1.0,-3.342210054397583,1.4152638912200928,1.926946043968201,0.6598336100578308,0.9837142825126648,0.9837142825126648,0.0,167.27151489257812,187.0,65584.1015625,0.0,3622.1982421875,1.0,278.8434753417969,282.9728088378906,296.7040710449219,300.8716735839844,293.1499938964844,293.1499938964844,278.54998779296875,33351.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268552660942078,1.0,0.0,0.0,3.7976653575897217,3.7976903915405273,9.623358891985845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.990234375,0.0,1683.1282958984375,1895.4371337890625,0.0,3652.282958984375,0.9364846348762512,1.0,0.0,3.0,1.0,0.0
17925720,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9990000128746032,0.7008792161941528,0.5641598701477051,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9503340721130372,0.5297876596450806,0.502157986164093,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8593120574951172,0.3980367481708526,0.2799864709377289,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8522196412086487,0.3879690766334533,0.3695745468139648,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7254558801651001,0.2341512888669967,1.0673025846481323,285.0131225585937,284.95001220703125,302.4642944335937,293.7283630371094,299.4548645019531,297.23956298828125,285.0118408203125,1.0,0.6225862503051758,0.6023703217506409,0.6023703217506409,1.0,1.0,-3.342210054397583,1.4152638912200928,1.926946043968201,0.6598336100578308,0.9837142825126648,0.9837142825126648,0.0,167.27151489257812,187.0,65584.1015625,0.0,3622.1982421875,1.0,278.8434753417969,282.9728088378906,296.7040710449219,300.8716735839844,293.1499938964844,293.1499938964844,278.54998779296875,33351.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268552660942078,1.0,0.0,0.0,3.7976653575897217,3.7976903915405273,9.623358891985845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.990234375,0.0,1683.1282958984375,1895.4371337890625,0.0,3652.282958984375,0.9364846348762512,1.0,0.0,3.0,1.0,0.0
17925780,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9990000128746032,0.696558952331543,0.5790786743164062,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.942980408668518,0.5321742296218872,0.5048356056213379,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8524473905563354,0.398200660943985,0.280416190624237,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8457306623458862,0.3884667158126831,0.3704309463500976,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7197659611701965,0.2340041995048523,1.068250298500061,284.9119873046875,284.95001220703125,302.5060119628906,293.7611389160156,299.4662780761719,297.2365417480469,284.91436767578125,1.0,0.629497766494751,0.5993569493293762,0.5993569493293762,1.0,1.0,-3.366031646728516,1.4224427938461304,1.9435889720916748,0.6614619493484497,0.8974935412406921,0.8974935412406921,0.0,173.36373901367188,190.0,66787.2265625,0.0,3725.461181640625,1.0,278.55633544921875,282.8463134765625,296.7793884277344,301.0873107910156,293.1499938964844,293.1499938964844,278.8500061035156,37852.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339876770973206,1.0,0.0,0.0,3.718935489654541,3.718960523605346,9.2284881247906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.013671875,0.0,1625.34814453125,1895.4371337890625,0.0,3717.6376953125,0.922277808189392,1.0,0.0,3.0,1.0,0.0
17925840,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9990000128746032,0.696558952331543,0.5790786743164062,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.942980408668518,0.5321742296218872,0.5048356056213379,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8524473905563354,0.398200660943985,0.280416190624237,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8457306623458862,0.3884667158126831,0.3704309463500976,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7197659611701965,0.2340041995048523,1.068250298500061,284.9119873046875,284.95001220703125,302.5060119628906,293.7611389160156,299.4662780761719,297.2365417480469,284.91436767578125,1.0,0.629497766494751,0.5993569493293762,0.5993569493293762,1.0,1.0,-3.366031646728516,1.4224427938461304,1.9435889720916748,0.6614619493484497,0.8974935412406921,0.8974935412406921,0.0,173.36373901367188,190.0,66787.2265625,0.0,3725.461181640625,1.0,278.55633544921875,282.8463134765625,296.7793884277344,301.0873107910156,293.1499938964844,293.1499938964844,278.8500061035156,37852.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339876770973206,1.0,0.0,0.0,3.718935489654541,3.718960523605346,9.2284881247906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.013671875,0.0,1625.34814453125,1895.4371337890625,0.0,3717.6376953125,0.922277808189392,1.0,0.0,3.0,1.0,0.0
17925900,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.9990000128746032,0.693561851978302,0.5860816240310669,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.9396085143089294,0.5337375402450562,0.5061601996421814,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8493327498435974,0.3985988199710846,0.2806069552898407,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8427905440330505,0.388969361782074,0.3708259463310241,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.7170361876487732,0.2340148389339447,1.0683493614196775,285.039794921875,284.95001220703125,302.5268859863281,293.77783203125,299.4733581542969,297.2376708984375,285.0424499511719,1.0,0.6322824954986572,0.5978502035140991,0.5978502035140991,1.0,1.0,-3.376881599426269,1.425467610359192,1.951413869857788,0.6622731685638428,0.9915893077850342,0.9915893077850342,0.0,176.27499389648438,190.0,66177.7109375,0.0,3773.84765625,1.0,278.8039245605469,282.98541259765625,296.7499694824219,300.9093017578125,293.1499938964844,293.1499938964844,278.8500061035156,33657.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286605715751648,1.0,0.0,0.0,3.7761714458465576,3.776196241378784,9.514734529147972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.7392578125,0.0,1659.99365234375,1895.4371337890625,0.0,3668.858154296875,0.933502197265625,1.0,0.0,3.0,1.0,0.0
17925960,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9990000128746032,0.6906536221504211,0.5915390849113464,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9374473094940186,0.5354487895965576,0.5078192949295044,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8472169041633606,0.3991544842720032,0.2810264229774475,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8407866954803467,0.3896026015281677,0.371471643447876,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.7150310277938843,0.2340939790010452,1.0690122842788696,285.037841796875,284.95001220703125,302.5478210449219,293.7947082519531,299.4806213378906,297.2397766113281,285.0374450683594,1.0,0.634935736656189,0.5961384177207947,0.5961384177207947,1.0,1.0,-3.387519121170044,1.4281482696533203,1.9593709707260127,0.6626721024513245,1.0,1.0,0.0,178.65782165527344,193.0,66509.2265625,0.0,3818.374755859375,1.0,278.84326171875,282.9808349609375,296.7783203125,301.00079345703125,293.1499938964844,293.1499938964844,278.54998779296875,33265.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927371621131897,1.0,0.0,0.0,3.8424580097198486,3.842483520507813,9.851708000496728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10368.478515625,0.0,1736.4755859375,1895.4371337890625,0.0,3657.026123046875,0.9465152621269226,1.0,0.0,3.0,1.0,0.0
17926020,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9990000128746032,0.682567298412323,0.6026731729507446,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9325194358825684,0.5376855134963989,0.5103779435157776,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8425489664077759,0.3992144763469696,0.2813896238803863,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8364037871360779,0.3899787366390228,0.3722200393676758,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.710475504398346,0.2336053252220153,1.068457007408142,284.908447265625,284.95001220703125,302.589599609375,293.82879638671875,299.4884948730469,297.2333374023437,284.9099426269531,1.0,0.6396427154541016,0.5927149057388306,0.5927149057388306,1.0,1.0,-3.4046645164489746,1.4315272569656372,1.973137378692627,0.6624107956886292,0.918207585811615,0.918207585811615,0.0,183.37501525878903,196.0,67829.6640625,0.0,3896.679931640625,1.0,278.55670166015625,282.8258361816406,296.8525390625,301.2310791015625,293.1499938964844,293.1499938964844,278.25,37363.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356524348258972,1.0,0.0,0.0,3.79611873626709,3.796144485473633,9.615521321393317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10645.0625,0.0,1712.498291015625,1895.4371337890625,0.0,3732.840087890625,0.9389934539794922,1.0,0.0,3.0,1.0,0.0
17926080,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9990000128746032,0.682567298412323,0.6026731729507446,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9325194358825684,0.5376855134963989,0.5103779435157776,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8425489664077759,0.3992144763469696,0.2813896238803863,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8364037871360779,0.3899787366390228,0.3722200393676758,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.710475504398346,0.2336053252220153,1.068457007408142,284.908447265625,284.95001220703125,302.589599609375,293.82879638671875,299.4884948730469,297.2333374023437,284.9099426269531,1.0,0.6396427154541016,0.5927149057388306,0.5927149057388306,1.0,1.0,-3.4046645164489746,1.4315272569656372,1.973137378692627,0.6624107956886292,0.918207585811615,0.918207585811615,0.0,183.37501525878903,196.0,67829.6640625,0.0,3896.679931640625,1.0,278.55670166015625,282.8258361816406,296.8525390625,301.2310791015625,293.1499938964844,293.1499938964844,278.25,37363.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356524348258972,1.0,0.0,0.0,3.79611873626709,3.796144485473633,9.615521321393317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10645.0625,0.0,1712.498291015625,1895.4371337890625,0.0,3732.840087890625,0.9389934539794922,1.0,0.0,3.0,1.0,0.0
