time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17926140,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9965451955795288,0.6739681363105774,0.6081709265708923,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9254348278045654,0.5396972894668579,0.5124227404594421,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8363254070281982,0.3990450799465179,0.2813962697982788,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8304978609085083,0.3901177048683166,0.3725368976593017,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7040452361106873,0.2327791899442672,1.0658798217773438,284.89190673828125,284.95001220703125,302.6312561035156,293.8631286621094,299.4947204589844,297.2253112792969,284.8929443359375,1.0,0.6432591676712036,0.5892913341522217,0.5892913341522217,1.0,1.0,-3.4108574390411377,1.4298791885375977,1.9809783697128296,0.6597616076469421,0.8505566716194153,0.8505566716194153,0.0,188.87550354003903,199.0,68132.578125,0.0,3951.375732421875,1.0,278.2575378417969,282.7817687988281,296.8728332519531,301.2908020019531,293.1499938964844,293.1499938964844,278.54998779296875,40075.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399812817573548,1.0,0.0,0.0,3.598266124725342,3.598290205001831,8.639325415060739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.994140625,0.0,1506.4326171875,1895.4371337890625,0.0,3772.2744140625,0.89743572473526,1.0,0.0,3.0,1.0,0.0
17926200,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9965451955795288,0.6739681363105774,0.6081709265708923,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9254348278045654,0.5396972894668579,0.5124227404594421,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8363254070281982,0.3990450799465179,0.2813962697982788,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8304978609085083,0.3901177048683166,0.3725368976593017,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7040452361106873,0.2327791899442672,1.0658798217773438,284.89190673828125,284.95001220703125,302.6312561035156,293.8631286621094,299.4947204589844,297.2253112792969,284.8929443359375,1.0,0.6432591676712036,0.5892913341522217,0.5892913341522217,1.0,1.0,-3.4108574390411377,1.4298791885375977,1.9809783697128296,0.6597616076469421,0.8505566716194153,0.8505566716194153,0.0,188.87550354003903,199.0,68132.578125,0.0,3951.375732421875,1.0,278.2575378417969,282.7817687988281,296.8728332519531,301.2908020019531,293.1499938964844,293.1499938964844,278.54998779296875,40075.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399812817573548,1.0,0.0,0.0,3.598266124725342,3.598290205001831,8.639325415060739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.994140625,0.0,1506.4326171875,1895.4371337890625,0.0,3772.2744140625,0.89743572473526,1.0,0.0,3.0,1.0,0.0
17926260,296.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9893359541893004,0.6699533462524414,0.6038503050804138,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9198888540267944,0.5428397059440613,0.5153404474258423,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8313748240470886,0.3999273777008056,0.2819930911064148,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8257132172584534,0.3911212682723999,0.3734902143478393,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6985855102539062,0.2325419783592224,1.0649789571762085,284.99822998046875,284.95001220703125,302.672607421875,293.8973693847656,299.5071716308594,297.2289428710937,284.99774169921875,1.0,0.6457173824310303,0.5858883857727051,0.5858883857727051,1.0,1.0,-3.410132884979248,1.425152063369751,1.9849807024002075,0.6550256013870239,0.9405707120895386,0.9405707120895386,0.0,193.71292114257807,202.0,67477.2421875,0.0,3982.358642578125,1.0,278.5419616699219,282.9068603515625,296.8684997558594,301.1617431640625,293.1499938964844,293.1499938964844,278.25,34023.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305845499038696,1.0,0.0,0.0,3.695400476455689,3.6954245567321777,9.112054044635444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.5625,0.0,1569.2950439453125,1895.4371337890625,0.0,3686.498046875,0.9141777753829956,1.0,0.0,3.0,1.0,0.0
17926320,296.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9893359541893004,0.6699533462524414,0.6038503050804138,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9198888540267944,0.5428397059440613,0.5153404474258423,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8313748240470886,0.3999273777008056,0.2819930911064148,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8257132172584534,0.3911212682723999,0.3734902143478393,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6985855102539062,0.2325419783592224,1.0649789571762085,284.99822998046875,284.95001220703125,302.672607421875,293.8973693847656,299.5071716308594,297.2289428710937,284.99774169921875,1.0,0.6457173824310303,0.5858883857727051,0.5858883857727051,1.0,1.0,-3.410132884979248,1.425152063369751,1.9849807024002075,0.6550256013870239,0.9405707120895386,0.9405707120895386,0.0,193.71292114257807,202.0,67477.2421875,0.0,3982.358642578125,1.0,278.5419616699219,282.9068603515625,296.8684997558594,301.1617431640625,293.1499938964844,293.1499938964844,278.25,34023.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305845499038696,1.0,0.0,0.0,3.695400476455689,3.6954245567321777,9.112054044635444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.5625,0.0,1569.2950439453125,1895.4371337890625,0.0,3686.498046875,0.9141777753829956,1.0,0.0,3.0,1.0,0.0
17926380,296.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9827396869659424,0.6653554439544678,0.6001264452934265,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9153287410736084,0.5450931191444397,0.517842173576355,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8271073698997498,0.4000223875045776,0.2823379039764404,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8216244578361511,0.3914914429187774,0.3741798996925354,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.6939685344696045,0.2320562899112701,1.0640522241592407,284.9127197265625,284.95001220703125,302.71356201171875,293.9312438964844,299.5148010253906,297.2251892089844,284.91363525390625,1.0,0.6477290391921997,0.5824853777885437,0.5824853777885437,1.0,1.0,-3.408799648284912,1.4200273752212524,1.98877227306366,0.650290846824646,0.8613393902778625,0.8613393902778625,0.0,197.9237365722656,205.0,68083.2890625,0.0,4007.5732421875,1.0,278.2574768066406,282.8011169433594,296.9399719238281,301.3450622558594,293.1499938964844,293.1499938964844,278.54998779296875,38490.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357724785804749,1.0,0.0,0.0,3.580857038497925,3.580880880355835,8.555930435250048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.1513671875,0.0,1475.8736572265625,1895.4371337890625,0.0,3733.935791015625,0.8921489119529724,1.0,0.0,3.0,1.0,0.0
17926440,296.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9827396869659424,0.6653554439544678,0.6001264452934265,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9153287410736084,0.5450931191444397,0.517842173576355,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8271073698997498,0.4000223875045776,0.2823379039764404,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8216244578361511,0.3914914429187774,0.3741798996925354,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.6939685344696045,0.2320562899112701,1.0640522241592407,284.9127197265625,284.95001220703125,302.71356201171875,293.9312438964844,299.5148010253906,297.2251892089844,284.91363525390625,1.0,0.6477290391921997,0.5824853777885437,0.5824853777885437,1.0,1.0,-3.408799648284912,1.4200273752212524,1.98877227306366,0.650290846824646,0.8613393902778625,0.8613393902778625,0.0,197.9237365722656,205.0,68083.2890625,0.0,4007.5732421875,1.0,278.2574768066406,282.8011169433594,296.9399719238281,301.3450622558594,293.1499938964844,293.1499938964844,278.54998779296875,38490.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357724785804749,1.0,0.0,0.0,3.580857038497925,3.580880880355835,8.555930435250048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.1513671875,0.0,1475.8736572265625,1895.4371337890625,0.0,3733.935791015625,0.8921489119529724,1.0,0.0,3.0,1.0,0.0
17926500,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9798497557640076,0.6638838648796082,0.5984991788864136,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9136314392089844,0.5465909242630005,0.5190972685813904,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8253744840621948,0.4003787636756897,0.2824965715408325,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8199697732925415,0.3919346630573272,0.3745057880878448,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.6920483708381653,0.231986865401268,1.0635533332824707,285.0219116210937,284.95001220703125,302.7338562011719,293.94793701171875,299.5204162597656,297.2265930175781,285.0225524902344,1.0,0.6486114859580994,0.5807839035987854,0.5807839035987854,1.0,1.0,-3.408328056335449,1.4175312519073486,1.9907968044281008,0.6478193402290344,0.9403870701789856,0.9403870701789856,0.0,199.6959381103516,205.0,67369.6953125,0.0,4018.4384765625,1.0,278.5000915527344,282.92498779296875,296.91217041015625,301.1578674316406,293.1499938964844,293.1499938964844,278.54998779296875,33933.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297303557395936,1.0,0.0,0.0,3.634988307952881,3.635011672973633,8.816563195068738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.6611328125,0.0,1501.132080078125,1895.4371337890625,0.0,3678.669189453125,0.9020135998725892,1.0,0.0,3.0,1.0,0.0
17926560,296.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9777669310569764,0.6625122427940369,0.5973673462867737,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.912873923778534,0.5481858253479004,0.5206449627876282,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8243637681007385,0.4008305370807647,0.2828459143638611,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8190127611160278,0.3924693465232849,0.3750517070293426,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6908341646194458,0.232018694281578,1.0638165473937988,285.0050354003906,284.95001220703125,302.7539978027344,293.96441650390625,299.52703857421875,297.2290954589844,285.0036315917969,1.0,0.6495860815048218,0.5793044567108154,0.5793044567108154,1.0,1.0,-3.410219669342041,1.4163305759429932,1.9938889741897583,0.6461679339408875,0.9506686925888062,0.9506686925888062,0.0,201.06753540039065,208.0,67598.515625,0.0,4033.04443359375,1.0,278.5427551269531,282.9106750488281,296.9403381347656,301.2403259277344,293.1499938964844,293.1499938964844,278.25,33343.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277201294898988,1.0,0.0,0.0,3.700562953948975,3.700587034225464,9.137531264968856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.7822265625,0.0,1570.005126953125,1895.4371337890625,0.0,3660.22607421875,0.9145790338516236,1.0,0.0,3.0,1.0,0.0
17926620,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9717341661453248,0.6580896973609924,0.5939100384712219,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9096867442131042,0.5503602027893066,0.5230587720870972,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8210070133209229,0.4008258879184723,0.283107042312622,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8158150911331177,0.3927745223045349,0.3756653070449829,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6872648000717163,0.2316126376390457,1.0632553100585938,284.9094543457031,284.95001220703125,302.79376220703125,293.9966125488281,299.53436279296875,297.2248229980469,284.9105224609375,1.0,0.6512987613677979,0.5763455033302307,0.5763455033302307,1.0,1.0,-3.4093503952026367,1.4118393659591677,1.99751091003418,0.6419797539710999,0.8652123808860779,0.8652123808860779,0.0,204.5902099609375,211.0,68269.03125,0.0,4054.80078125,1.0,278.25738525390625,282.79595947265625,297.0097351074219,301.4286804199219,293.1499938964844,293.1499938964844,278.54998779296875,38328.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338676929473876,1.0,0.0,0.0,3.5944323539733887,3.594456195831299,8.620925768809684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.072265625,0.0,1489.377685546875,1895.4371337890625,0.0,3716.541259765625,0.89497309923172,1.0,0.0,3.0,1.0,0.0
17926680,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9717341661453248,0.6580896973609924,0.5939100384712219,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9096867442131042,0.5503602027893066,0.5230587720870972,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8210070133209229,0.4008258879184723,0.283107042312622,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8158150911331177,0.3927745223045349,0.3756653070449829,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6872648000717163,0.2316126376390457,1.0632553100585938,284.9094543457031,284.95001220703125,302.79376220703125,293.9966125488281,299.53436279296875,297.2248229980469,284.9105224609375,1.0,0.6512987613677979,0.5763455033302307,0.5763455033302307,1.0,1.0,-3.4093503952026367,1.4118393659591677,1.99751091003418,0.6419797539710999,0.8652123808860779,0.8652123808860779,0.0,204.5902099609375,211.0,68269.03125,0.0,4054.80078125,1.0,278.25738525390625,282.79595947265625,297.0097351074219,301.4286804199219,293.1499938964844,293.1499938964844,278.54998779296875,38328.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338676929473876,1.0,0.0,0.0,3.5944323539733887,3.594456195831299,8.620925768809684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.072265625,0.0,1489.377685546875,1895.4371337890625,0.0,3716.541259765625,0.89497309923172,1.0,0.0,3.0,1.0,0.0
17926740,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9672427773475648,0.6555681228637695,0.5913880467414856,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.907968282699585,0.5531866550445557,0.5255615711212158,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8188163042068481,0.4015312790870666,0.2835082113742828,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8137327432632446,0.3936451375484466,0.3763955533504486,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6847937107086182,0.2316063046455383,1.0630700588226318,285.0066833496094,284.95001220703125,302.8296203613281,294.0251159667969,299.5451354980469,297.22833251953125,285.0050964355469,1.0,0.6528428792953491,0.5736232995986938,0.5736232995986938,1.0,1.0,-3.4104559421539307,1.4085034132003784,2.001952648162842,0.6382901668548584,0.9535755515098572,0.9535755515098572,0.0,207.2159423828125,211.0,67737.5078125,0.0,4075.87548828125,1.0,278.5401916503906,282.90985107421875,297.0001525878906,301.3064270019531,293.1499938964844,293.1499938964844,278.54998779296875,33272.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262774586677552,1.0,0.0,0.0,3.706526756286621,3.7065508365631104,9.16700685138494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.9423828125,0.0,1576.2440185546875,1895.4371337890625,0.0,3646.973876953125,0.9158248901367188,1.0,0.0,3.0,1.0,0.0
17926800,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9669164419174194,0.6553263068199158,0.5912084579467773,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9078879952430724,0.5534261465072632,0.5258074998855591,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8186823129653931,0.4015890657901764,0.2835623621940613,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8136066198348999,0.3937192857265472,0.3764817416667938,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6846357583999634,0.2316097021102905,1.063137173652649,285.0032958984375,284.95001220703125,302.83270263671875,294.02752685546875,299.5460205078125,297.2286071777344,285.0018615722656,1.0,0.6529912352561951,0.573386549949646,0.573386549949646,1.0,1.0,-3.410785436630249,1.4083107709884644,2.002474546432495,0.6380284428596497,0.9542458653450012,0.9542458653450012,0.0,207.41769409179688,214.0,67772.484375,0.0,4078.169921875,1.0,278.5428466796875,282.9068603515625,297.0057678222656,301.3192443847656,293.1499938964844,293.1499938964844,278.25,33355.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262266755104064,1.0,0.0,0.0,3.713348627090454,3.7133729457855225,9.200782642437844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10645.564453125,0.0,1584.6627197265625,1895.4371337890625,0.0,3646.50732421875,0.917405366897583,1.0,0.0,3.0,1.0,0.0
17926860,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9608674645423888,0.6509873270988464,0.5878180861473083,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.90522962808609,0.5555768013000488,0.5281932950019836,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8156152963638306,0.4015595316886902,0.2837994694709778,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8106701374053955,0.394002765417099,0.3770671486854553,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6814371347427368,0.2312229573726654,1.0626460313796997,284.9071655273437,284.95001220703125,302.8707580566406,294.0568542480469,299.5520935058594,297.2242431640625,284.9083251953125,1.0,0.6546207666397095,0.5704113841056824,0.5704113841056824,1.0,1.0,-3.409984827041626,1.4036731719970703,2.006311655044556,0.6336981654167175,0.8669560551643372,0.8669560551643372,0.0,210.7699432373047,217.0,68432.609375,0.0,4098.9423828125,1.0,278.2572937011719,282.79180908203125,297.0708923339844,301.5024719238281,293.1499938964844,293.1499938964844,278.54998779296875,38380.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325395822525024,1.0,0.0,0.0,3.606112241744995,3.606136083602905,8.67704329721164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.7138671875,0.0,1502.48583984375,1895.4371337890625,0.0,3704.397216796875,0.8975976705551147,1.0,0.0,3.0,1.0,0.0
17926920,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9608674645423888,0.6509873270988464,0.5878180861473083,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.90522962808609,0.5555768013000488,0.5281932950019836,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8156152963638306,0.4015595316886902,0.2837994694709778,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8106701374053955,0.394002765417099,0.3770671486854553,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6814371347427368,0.2312229573726654,1.0626460313796997,284.9071655273437,284.95001220703125,302.8707580566406,294.0568542480469,299.5520935058594,297.2242431640625,284.9083251953125,1.0,0.6546207666397095,0.5704113841056824,0.5704113841056824,1.0,1.0,-3.409984827041626,1.4036731719970703,2.006311655044556,0.6336981654167175,0.8669560551643372,0.8669560551643372,0.0,210.7699432373047,217.0,68432.609375,0.0,4098.9423828125,1.0,278.2572937011719,282.79180908203125,297.0708923339844,301.5024719238281,293.1499938964844,293.1499938964844,278.54998779296875,38380.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325395822525024,1.0,0.0,0.0,3.606112241744995,3.606136083602905,8.67704329721164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.7138671875,0.0,1502.48583984375,1895.4371337890625,0.0,3704.397216796875,0.8975976705551147,1.0,0.0,3.0,1.0,0.0
17926980,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9560425281524658,0.6483118534088135,0.5851868987083435,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9037588834762572,0.558641254901886,0.5309304594993591,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8134684562683105,0.4023176431655884,0.2842443883419037,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.808619499206543,0.3949418067932129,0.3778697550296783,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6790545582771301,0.2312372773885727,1.062583565711975,285.0028381347656,284.95001220703125,302.90771484375,294.0842590332031,299.5625,297.2281188964844,285.0014343261719,1.0,0.6562734246253967,0.567436158657074,0.567436158657074,1.0,1.0,-3.411528348922729,1.4000064134597778,2.011522054672241,0.6296086311340332,0.9564518332481384,0.9564518332481384,0.0,213.5030212402344,220.0,67910.6328125,0.0,4121.99072265625,1.0,278.5429077148437,282.9045104980469,297.0631408691406,301.3874816894531,293.1499938964844,293.1499938964844,278.25,33400.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250165820121764,1.0,0.0,0.0,3.722946882247925,3.722971200942993,9.248407764061994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.939453125,0.0,1596.013427734375,1895.4371337890625,0.0,3635.38037109375,0.9196033477783204,1.0,0.0,3.0,1.0,0.0
17927040,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9560425281524658,0.6483118534088135,0.5851868987083435,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9037588834762572,0.558641254901886,0.5309304594993591,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8134684562683105,0.4023176431655884,0.2842443883419037,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.808619499206543,0.3949418067932129,0.3778697550296783,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6790545582771301,0.2312372773885727,1.062583565711975,285.0028381347656,284.95001220703125,302.90771484375,294.0842590332031,299.5625,297.2281188964844,285.0014343261719,1.0,0.6562734246253967,0.567436158657074,0.567436158657074,1.0,1.0,-3.411528348922729,1.4000064134597778,2.011522054672241,0.6296086311340332,0.9564518332481384,0.9564518332481384,0.0,213.5030212402344,220.0,67910.6328125,0.0,4121.99072265625,1.0,278.5429077148437,282.9045104980469,297.0631408691406,301.3874816894531,293.1499938964844,293.1499938964844,278.25,33400.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250165820121764,1.0,0.0,0.0,3.722946882247925,3.722971200942993,9.248407764061994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.939453125,0.0,1596.013427734375,1895.4371337890625,0.0,3635.38037109375,0.9196033477783204,1.0,0.0,3.0,1.0,0.0
17927100,296.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9534696340560912,0.6462347507476807,0.5837997198104858,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9029620885849,0.5597684383392334,0.5322949290275574,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8123393058776855,0.4023587703704834,0.2844756245613098,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8075388669967651,0.3951344788074493,0.3782902061939239,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6778650879859924,0.2311005592346191,1.062766194343567,284.8758850097656,284.95001220703125,302.92578125,294.0971374511719,299.5653686523437,297.22662353515625,284.874267578125,1.0,0.6571505665779114,0.5659486055374146,0.5659486055374146,1.0,1.0,-3.4125115871429443,1.3982170820236206,2.0142946243286133,0.627703845500946,0.8683186769485474,0.8683186769485474,0.0,214.9665985107422,220.0,68827.4609375,0.0,4134.7626953125,1.0,278.2961730957031,282.7608337402344,297.1239013671875,301.6234741210937,293.1499938964844,293.1499938964844,278.25,37588.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303290247917176,1.0,0.0,0.0,3.688289880752564,3.68831467628479,9.077022582459904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.6767578125,0.0,1588.197265625,1895.4371337890625,0.0,3684.156494140625,0.9128799438476562,1.0,0.0,3.0,1.0,0.0
17927160,296.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9499558806419371,0.6440708041191101,0.5818828344345093,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9014385938644408,0.5607771873474121,0.5333051085472107,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8105393052101135,0.4022810459136963,0.2844767868518829,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8057938814163208,0.3952168226242065,0.3784472346305847,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.676093339920044,0.2308646291494369,1.0621511936187744,284.9060363769531,284.95001220703125,302.9435119628906,294.1094665527344,299.5672912597656,297.22381591796875,284.90740966796875,1.0,0.6578884124755859,0.5644987225532532,0.5644987225532532,1.0,1.0,-3.4108736515045166,1.3953255414962769,2.0155482292175293,0.6252316236495972,0.8681642413139343,0.8681642413139343,0.0,216.8014678955078,223.0,68554.9140625,0.0,4142.79541015625,1.0,278.25738525390625,282.78912353515625,297.1240539550781,301.5658569335937,293.1499938964844,293.1499938964844,278.54998779296875,38445.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931408703327179,1.0,0.0,0.0,3.614544153213501,3.614568471908569,8.717669288671459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.892578125,0.0,1512.1998291015625,1895.4371337890625,0.0,3694.04638671875,0.8995164632797241,1.0,0.0,3.0,1.0,0.0
17927220,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9451260566711426,0.6414827704429626,0.5793260931968689,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9001443982124329,0.5638355016708374,0.5360313653945923,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8084704279899597,0.4030355215072632,0.2849165499210357,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.803817629814148,0.3961508572101593,0.3792418539524078,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6738770604133606,0.2308914959430694,1.0621377229690552,285.0027770996094,284.95001220703125,302.9779968261719,294.13214111328125,299.5764465332031,297.22772216796875,285.0014038085937,1.0,0.6595378518104553,0.56159907579422,0.56159907579422,1.0,1.0,-3.412536859512329,1.3916614055633545,2.0208754539489746,0.6211440563201904,0.9581317901611328,0.9581317901611328,0.0,219.51063537597656,226.0,68012.7890625,0.0,4166.0400390625,1.0,278.54296875,282.90264892578125,297.1117248535156,301.4448547363281,293.1499938964844,293.1499938964844,278.25,33435.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924030303955078,1.0,0.0,0.0,3.730202674865722,3.73022723197937,9.284492534789024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.70703125,0.0,1604.6312255859375,1895.4371337890625,0.0,3626.304931640625,0.9212642908096312,1.0,0.0,3.0,1.0,0.0
17927280,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9451260566711426,0.6414827704429626,0.5793260931968689,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9001443982124329,0.5638355016708374,0.5360313653945923,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8084704279899597,0.4030355215072632,0.2849165499210357,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.803817629814148,0.3961508572101593,0.3792418539524078,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6738770604133606,0.2308914959430694,1.0621377229690552,285.0027770996094,284.95001220703125,302.9779968261719,294.13214111328125,299.5764465332031,297.22772216796875,285.0014038085937,1.0,0.6595378518104553,0.56159907579422,0.56159907579422,1.0,1.0,-3.412536859512329,1.3916614055633545,2.0208754539489746,0.6211440563201904,0.9581317901611328,0.9581317901611328,0.0,219.51063537597656,226.0,68012.7890625,0.0,4166.0400390625,1.0,278.54296875,282.90264892578125,297.1117248535156,301.4448547363281,293.1499938964844,293.1499938964844,278.25,33435.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924030303955078,1.0,0.0,0.0,3.730202674865722,3.73022723197937,9.284492534789024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.70703125,0.0,1604.6312255859375,1895.4371337890625,0.0,3626.304931640625,0.9212642908096312,1.0,0.0,3.0,1.0,0.0
17927340,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9390557408332824,0.6373375654220581,0.5761047005653381,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8979841470718384,0.5659492611885071,0.5383880734443665,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8055898547172546,0.4029884040355682,0.2851426601409912,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8011019229888916,0.3964143097400665,0.3798096776008606,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6710962653160095,0.230528324842453,1.0617488622665403,284.9053955078125,284.95001220703125,303.01104736328125,294.1520080566406,299.5797424316406,297.223388671875,284.9066162109375,1.0,0.6611555218696594,0.5586994290351868,0.5586994290351868,1.0,1.0,-3.411993265151977,1.3869349956512451,2.0250582695007324,0.616719126701355,0.8691163063049316,0.8691163063049316,0.0,222.7988128662109,229.0,68643.21875,0.0,4187.0830078125,1.0,278.2571716308594,282.7865295410156,297.1672058105469,301.6167907714844,293.1499938964844,293.1499938964844,278.54998779296875,38459.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305554032325744,1.0,0.0,0.0,3.62121319770813,3.621237277984619,8.749867106416787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.115234375,0.0,1519.631103515625,1895.4371337890625,0.0,3686.23095703125,0.9010033011436462,1.0,0.0,3.0,1.0,0.0
17927400,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9390557408332824,0.6373375654220581,0.5761047005653381,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8979841470718384,0.5659492611885071,0.5383880734443665,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8055898547172546,0.4029884040355682,0.2851426601409912,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8011019229888916,0.3964143097400665,0.3798096776008606,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6710962653160095,0.230528324842453,1.0617488622665403,284.9053955078125,284.95001220703125,303.01104736328125,294.1520080566406,299.5797424316406,297.223388671875,284.9066162109375,1.0,0.6611555218696594,0.5586994290351868,0.5586994290351868,1.0,1.0,-3.411993265151977,1.3869349956512451,2.0250582695007324,0.616719126701355,0.8691163063049316,0.8691163063049316,0.0,222.7988128662109,229.0,68643.21875,0.0,4187.0830078125,1.0,278.2571716308594,282.7865295410156,297.1672058105469,301.6167907714844,293.1499938964844,293.1499938964844,278.54998779296875,38459.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305554032325744,1.0,0.0,0.0,3.62121319770813,3.621237277984619,8.749867106416787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.115234375,0.0,1519.631103515625,1895.4371337890625,0.0,3686.23095703125,0.9010033011436462,1.0,0.0,3.0,1.0,0.0
17927460,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9342941641807556,0.6348384022712708,0.5736271142959595,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8967974781990051,0.5689951777458191,0.5410996675491333,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8035668134689331,0.4037359952926636,0.2855762839317322,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7992348670959473,0.3973403573036194,0.3805950880050659,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6690170168876648,0.2305641174316406,1.061772704124451,285.0025329589844,284.95001220703125,303.04248046875,294.1687316894531,299.5874938964844,297.2273254394531,285.0011291503906,1.0,0.662808895111084,0.555888831615448,0.555888831615448,1.0,1.0,-3.4137604236602783,1.3832932710647583,2.0304670333862305,0.6126439571380615,0.9590482711791992,0.9590482711791992,0.0,225.50274658203125,232.0,68071.0703125,0.0,4210.61279296875,1.0,278.54302978515625,282.9007263183594,297.14910888671875,301.4884338378906,293.1499938964844,293.1499938964844,278.25,33469.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923334538936615,1.0,0.0,0.0,3.735084772109986,3.7351090908050537,9.308810149377678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.91796875,0.0,1610.5286865234375,1895.4371337890625,0.0,3619.89892578125,0.9223894476890564,1.0,0.0,3.0,1.0,0.0
17927520,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9342941641807556,0.6348384022712708,0.5736271142959595,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8967974781990051,0.5689951777458191,0.5410996675491333,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8035668134689331,0.4037359952926636,0.2855762839317322,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7992348670959473,0.3973403573036194,0.3805950880050659,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6690170168876648,0.2305641174316406,1.061772704124451,285.0025329589844,284.95001220703125,303.04248046875,294.1687316894531,299.5874938964844,297.2273254394531,285.0011291503906,1.0,0.662808895111084,0.555888831615448,0.555888831615448,1.0,1.0,-3.4137604236602783,1.3832932710647583,2.0304670333862305,0.6126439571380615,0.9590482711791992,0.9590482711791992,0.0,225.50274658203125,232.0,68071.0703125,0.0,4210.61279296875,1.0,278.54302978515625,282.9007263183594,297.14910888671875,301.4884338378906,293.1499938964844,293.1499938964844,278.25,33469.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923334538936615,1.0,0.0,0.0,3.735084772109986,3.7351090908050537,9.308810149377678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.91796875,0.0,1610.5286865234375,1895.4371337890625,0.0,3619.89892578125,0.9223894476890564,1.0,0.0,3.0,1.0,0.0
17927580,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9283601641654968,0.630793571472168,0.570493221282959,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8947665095329285,0.5710838437080383,0.5434357523918152,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8007807731628418,0.4036755859851837,0.2857952713966369,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7966495156288147,0.3975914716720581,0.3811525404453277,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6663974523544312,0.2302091419696808,1.061420202255249,284.9047241210937,284.95001220703125,303.0722351074219,294.1820373535156,299.5892333984375,297.2229309082031,284.9059753417969,1.0,0.6644318103790283,0.5530782341957092,0.5530782341957092,1.0,1.0,-3.4133200645446777,1.3786035776138306,2.0347163677215576,0.6082380414009094,0.8693956732749939,0.8693956732749939,0.0,228.78829956054688,235.0,68678.046875,0.0,4231.92919921875,1.0,278.25714111328125,282.7842712402344,297.197998046875,301.6524658203125,293.1499938964844,293.1499938964844,278.54998779296875,38500.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300114512443542,1.0,0.0,0.0,3.624818563461304,3.624842882156372,8.767299846113019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.0302734375,0.0,1523.911865234375,1895.4371337890625,0.0,3681.245849609375,0.901832640171051,1.0,0.0,3.0,1.0,0.0
17927640,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9283601641654968,0.630793571472168,0.570493221282959,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8947665095329285,0.5710838437080383,0.5434357523918152,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8007807731628418,0.4036755859851837,0.2857952713966369,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7966495156288147,0.3975914716720581,0.3811525404453277,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6663974523544312,0.2302091419696808,1.061420202255249,284.9047241210937,284.95001220703125,303.0722351074219,294.1820373535156,299.5892333984375,297.2229309082031,284.9059753417969,1.0,0.6644318103790283,0.5530782341957092,0.5530782341957092,1.0,1.0,-3.4133200645446777,1.3786035776138306,2.0347163677215576,0.6082380414009094,0.8693956732749939,0.8693956732749939,0.0,228.78829956054688,235.0,68678.046875,0.0,4231.92919921875,1.0,278.25714111328125,282.7842712402344,297.197998046875,301.6524658203125,293.1499938964844,293.1499938964844,278.54998779296875,38500.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300114512443542,1.0,0.0,0.0,3.624818563461304,3.624842882156372,8.767299846113019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.0302734375,0.0,1523.911865234375,1895.4371337890625,0.0,3681.245849609375,0.901832640171051,1.0,0.0,3.0,1.0,0.0
17927700,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9256239533424376,0.6295226216316223,0.5690416693687439,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8938881158828735,0.5725364089012146,0.5446144938468933,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7995004653930664,0.4039793610572815,0.2858979701995849,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7954650521278381,0.3979926407337188,0.3814161121845245,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.665157675743103,0.2301800996065139,1.0610697269439695,285.0181579589844,284.95001220703125,303.0864562988281,294.1872863769531,299.5918884277344,297.2242126464844,285.0194091796875,1.0,0.6651953458786011,0.5516729354858398,0.5516729354858398,1.0,1.0,-3.413003921508789,1.3762067556381226,2.036797285079956,0.605866014957428,0.9491199851036072,0.9491199851036072,0.0,230.3140106201172,235.0,67884.265625,0.0,4241.5263671875,1.0,278.5015563964844,282.9130859375,297.1575622558594,301.4466857910156,293.1499938964844,293.1499938964844,278.54998779296875,34118.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245222806930542,1.0,0.0,0.0,3.6733808517456055,3.673404932022095,9.003787226902205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.07421875,0.0,1545.1663818359375,1895.4371337890625,0.0,3630.8330078125,0.910831868648529,1.0,0.0,3.0,1.0,0.0
17927760,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9237616658210754,0.6283797025680542,0.5680918097496033,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8936646580696106,0.57411128282547,0.5461273193359375,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7988470792770386,0.4044103622436523,0.2862178087234497,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7948741912841797,0.3985064625740051,0.3819265365600586,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6644387245178223,0.2302519977092743,1.0614773035049438,285.002197265625,284.95001220703125,303.10015869140625,294.19158935546875,299.59521484375,297.2268371582031,285.00079345703125,1.0,0.6660899519920349,0.5502936244010925,0.5502936244010925,1.0,1.0,-3.415167808532715,1.3748910427093506,2.040276527404785,0.6040701270103455,0.9591028690338136,0.9591028690338136,0.0,231.49493408203125,238.0,68075.046875,0.0,4255.73681640625,1.0,278.5429382324219,282.8988647460937,297.1727905273437,301.5149230957031,293.1499938964844,293.1499938964844,278.25,33498.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922985017299652,1.0,0.0,0.0,3.7368414402008057,3.736865997314453,9.317569720224128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.1630859375,0.0,1612.7821044921875,1895.4371337890625,0.0,3616.68017578125,0.9228723645210266,1.0,0.0,3.0,1.0,0.0
17927820,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9181077480316162,0.6244367957115173,0.565046489238739,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8917481899261475,0.5761732459068298,0.5484404563903809,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7961803674697876,0.4043343067169189,0.2864282131195068,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7924086451530457,0.3987452685832977,0.382472962141037,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6619681715965271,0.2299049645662307,1.0611568689346311,284.9041748046875,284.95001220703125,303.1261291503906,294.1970520019531,299.5951538085937,297.222412109375,284.9053955078125,1.0,0.6677173972129822,0.5475350022315979,0.5475350022315979,1.0,1.0,-3.414820909500122,1.3701844215393066,2.0446364879608154,0.5996142625808716,0.8689139485359192,0.8689139485359192,0.0,234.7789764404297,241.0,68649.4765625,0.0,4277.310546875,1.0,278.25714111328125,282.7822570800781,297.2138671875,301.6693420410156,293.1499938964844,293.1499938964844,278.54998779296875,38548.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298288822174072,1.0,0.0,0.0,3.624910354614258,3.624934673309326,8.767743793214322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.9833984375,0.0,1524.36767578125,1895.4371337890625,0.0,3679.57275390625,0.9018879532814026,1.0,0.0,3.0,1.0,0.0
17927880,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9181077480316162,0.6244367957115173,0.565046489238739,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8917481899261475,0.5761732459068298,0.5484404563903809,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7961803674697876,0.4043343067169189,0.2864282131195068,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7924086451530457,0.3987452685832977,0.382472962141037,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6619681715965271,0.2299049645662307,1.0611568689346311,284.9041748046875,284.95001220703125,303.1261291503906,294.1970520019531,299.5951538085937,297.222412109375,284.9053955078125,1.0,0.6677173972129822,0.5475350022315979,0.5475350022315979,1.0,1.0,-3.414820909500122,1.3701844215393066,2.0446364879608154,0.5996142625808716,0.8689139485359192,0.8689139485359192,0.0,234.7789764404297,241.0,68649.4765625,0.0,4277.310546875,1.0,278.25714111328125,282.7822570800781,297.2138671875,301.6693420410156,293.1499938964844,293.1499938964844,278.54998779296875,38548.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298288822174072,1.0,0.0,0.0,3.624910354614258,3.624934673309326,8.767743793214322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.9833984375,0.0,1524.36767578125,1895.4371337890625,0.0,3679.57275390625,0.9018879532814026,1.0,0.0,3.0,1.0,0.0
17927940,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9138008952140808,0.6221086382865906,0.5627250075340271,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8907262682914734,0.5791803598403931,0.5511123538017273,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7943334579467773,0.4050551354885101,0.2868398427963257,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7907225489616394,0.3996494114398956,0.3832369148731231,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6601253151893616,0.2299551367759704,1.0612499713897705,285.0008850097656,284.95001220703125,303.1499938964844,294.1981506347656,299.5992126464844,297.2262878417969,284.9994506835937,1.0,0.6693797707557678,0.5447763800621033,0.5447763800621033,1.0,1.0,-3.4167592525482178,1.366410732269287,2.0503485202789307,0.5953460335731506,0.9576508402824402,0.9576508402824402,0.0,237.485107421875,244.0,68014.1953125,0.0,4301.40771484375,1.0,278.54302978515625,282.89617919921875,297.18048095703125,301.5219116210937,293.1499938964844,293.1499938964844,278.25,33552.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230080842971802,1.0,0.0,0.0,3.735848903656006,3.735873222351074,9.312620363743918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.794921875,0.0,1612.04833984375,1895.4371337890625,0.0,3616.892578125,0.9226133823394777,1.0,0.0,3.0,1.0,0.0
