time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17928000,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9138008952140808,0.6221086382865906,0.5627250075340271,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8907262682914734,0.5791803598403931,0.5511123538017273,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7943334579467773,0.4050551354885101,0.2868398427963257,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7907225489616394,0.3996494114398956,0.3832369148731231,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6601253151893616,0.2299551367759704,1.0612499713897705,285.0008850097656,284.95001220703125,303.1499938964844,294.1981506347656,299.5992126464844,297.2262878417969,284.9994506835937,1.0,0.6693797707557678,0.5447763800621033,0.5447763800621033,1.0,1.0,-3.4167592525482178,1.366410732269287,2.0503485202789307,0.5953460335731506,0.9576508402824402,0.9576508402824402,0.0,237.485107421875,244.0,68014.1953125,0.0,4301.40771484375,1.0,278.54302978515625,282.89617919921875,297.18048095703125,301.5219116210937,293.1499938964844,293.1499938964844,278.25,33552.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230080842971802,1.0,0.0,0.0,3.735848903656006,3.735873222351074,9.312620363743918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.794921875,0.0,1612.04833984375,1895.4371337890625,0.0,3616.892578125,0.9226133823394777,1.0,0.0,3.0,1.0,0.0
17928060,296.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9051513671875,0.6163014769554138,0.558466374874115,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8856183886528015,0.5790982842445374,0.5519428849220276,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7885328531265259,0.4028601944446563,0.2859622836112976,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.785097599029541,0.3976938128471374,0.3822674751281738,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6543804407119751,0.2272923737764358,1.0533915758132937,284.8938293457031,284.95001220703125,303.1726989746094,294.1953430175781,299.5843200683594,297.20123291015625,284.89508056640625,1.0,0.6700519919395447,0.5420559048652649,0.5420559048652649,1.0,1.0,-3.400993824005127,1.3550314903259275,2.045962333679199,0.5878947973251343,0.8578619956970215,0.8578619956970215,0.0,242.8118591308593,247.0,68214.78125,0.0,4293.3125,1.0,278.257568359375,282.777099609375,297.2106018066406,301.6495056152344,293.1499938964844,293.1499938964844,278.54998779296875,39138.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296696186065674,1.0,0.0,0.0,3.6056413650512695,3.605665445327759,8.674777518535848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.134765625,0.0,1507.5751953125,1895.4371337890625,0.0,3678.1123046875,0.8978938460350037,1.0,0.0,3.0,1.0,0.0
17928120,296.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9051513671875,0.6163014769554138,0.558466374874115,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8856183886528015,0.5790982842445374,0.5519428849220276,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7885328531265259,0.4028601944446563,0.2859622836112976,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.785097599029541,0.3976938128471374,0.3822674751281738,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6543804407119751,0.2272923737764358,1.0533915758132937,284.8938293457031,284.95001220703125,303.1726989746094,294.1953430175781,299.5843200683594,297.20123291015625,284.89508056640625,1.0,0.6700519919395447,0.5420559048652649,0.5420559048652649,1.0,1.0,-3.400993824005127,1.3550314903259275,2.045962333679199,0.5878947973251343,0.8578619956970215,0.8578619956970215,0.0,242.8118591308593,247.0,68214.78125,0.0,4293.3125,1.0,278.257568359375,282.777099609375,297.2106018066406,301.6495056152344,293.1499938964844,293.1499938964844,278.54998779296875,39138.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296696186065674,1.0,0.0,0.0,3.6056413650512695,3.605665445327759,8.674777518535848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.134765625,0.0,1507.5751953125,1895.4371337890625,0.0,3678.1123046875,0.8978938460350037,1.0,0.0,3.0,1.0,0.0
17928180,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8997922539710999,0.6131101250648499,0.5552778244018555,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8829492330551147,0.580915629863739,0.5533835291862488,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7850203514099121,0.4024742245674133,0.2855084836483001,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7816540598869324,0.3973428010940552,0.3817263543605804,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6504314541816711,0.2258963584899902,1.0464032888412476,284.98663330078125,284.95001220703125,303.1951904296875,294.189453125,299.58135986328125,297.1959533691406,284.9857482910156,1.0,0.6703528761863708,0.5393354296684265,0.5393354296684265,1.0,1.0,-3.3892736434936523,1.3454025983810425,2.0438709259033203,0.5807136297225952,0.9356916546821594,0.9356916546821594,0.0,246.1505279541016,250.0,67241.859375,0.0,4283.12451171875,1.0,278.5420227050781,282.8930358886719,297.1669921875,301.4668273925781,293.1499938964844,293.1499938964844,278.25,34194.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217724800109864,1.0,0.0,0.0,3.694307565689087,3.694331645965576,9.106665288527438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.181640625,0.0,1569.3499755859375,1895.4371337890625,0.0,3605.507080078125,0.9139442443847656,1.0,0.0,3.0,1.0,0.0
17928240,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8997922539710999,0.6131101250648499,0.5552778244018555,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8829492330551147,0.580915629863739,0.5533835291862488,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7850203514099121,0.4024742245674133,0.2855084836483001,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7816540598869324,0.3973428010940552,0.3817263543605804,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6504314541816711,0.2258963584899902,1.0464032888412476,284.98663330078125,284.95001220703125,303.1951904296875,294.189453125,299.58135986328125,297.1959533691406,284.9857482910156,1.0,0.6703528761863708,0.5393354296684265,0.5393354296684265,1.0,1.0,-3.3892736434936523,1.3454025983810425,2.0438709259033203,0.5807136297225952,0.9356916546821594,0.9356916546821594,0.0,246.1505279541016,250.0,67241.859375,0.0,4283.12451171875,1.0,278.5420227050781,282.8930358886719,297.1669921875,301.4668273925781,293.1499938964844,293.1499938964844,278.25,34194.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217724800109864,1.0,0.0,0.0,3.694307565689087,3.694331645965576,9.106665288527438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.181640625,0.0,1569.3499755859375,1895.4371337890625,0.0,3605.507080078125,0.9139442443847656,1.0,0.0,3.0,1.0,0.0
17928300,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8975827097892761,0.6110019087791443,0.5537861585617065,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8820925354957581,0.5815920233726501,0.5542798638343811,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7837597727775574,0.4021450579166412,0.285441905260086,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7804267406463623,0.3970883190631866,0.3816722631454468,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.6489976644515991,0.2252701371908188,1.0441068410873413,284.8653869628906,284.95001220703125,303.20635986328125,294.1854248046875,299.57916259765625,297.1922607421875,284.86492919921875,1.0,0.6706123352050781,0.5379751920700073,0.5379751920700073,1.0,1.0,-3.38565444946289,1.341507077217102,2.044147253036499,0.5776909589767456,0.8466323018074036,0.8466323018074036,0.0,247.527572631836,250.0,67875.8671875,0.0,4282.33447265625,1.0,278.29693603515625,282.758056640625,297.209228515625,301.6670837402344,293.1499938964844,293.1499938964844,278.25,38807.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926693081855774,1.0,0.0,0.0,3.63779878616333,3.6378231048583984,8.830202204990201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.3896484375,0.0,1540.57177734375,1895.4371337890625,0.0,3650.79345703125,0.9022687673568726,1.0,0.0,3.0,1.0,0.0
17928360,296.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8949059247970581,0.6089227795600891,0.5518954396247864,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8808527588844299,0.5822600722312927,0.5549148917198181,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7821429967880249,0.4018057882785797,0.2852222025394439,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7788764834403992,0.3968310058116913,0.3814571797847748,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.647348165512085,0.2246598154306411,1.0415501594543457,284.9035949707031,284.95001220703125,303.2174987792969,294.1806945800781,299.5774841308594,297.1884460449219,284.9045104980469,1.0,0.6708083748817444,0.5368396043777466,0.5368396043777466,1.0,1.0,-3.380545854568481,1.3373385667800903,2.0432074069976807,0.574679434299469,0.8504464626312256,0.8504464626312256,0.0,249.1316070556641,253.0,67449.5546875,0.0,4278.9052734375,1.0,278.2578125,282.7939453125,297.19158935546875,301.5779113769531,293.1499938964844,293.1499938964844,278.54998779296875,39082.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92735093832016,1.0,0.0,0.0,3.553241729736328,3.553265333175659,8.424474344792543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.3359375,0.0,1450.616943359375,1895.4371337890625,0.0,3656.836181640625,0.8864670395851135,1.0,0.0,3.0,1.0,0.0
17928420,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8914164900779724,0.6063753366470337,0.5494067668914795,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8799481391906738,0.5847013592720032,0.5570501089096069,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7804113626480103,0.4020912647247314,0.2853260040283203,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7772065997123718,0.3971662521362304,0.3816662430763244,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6452938318252563,0.2240709662437439,1.038581371307373,284.9921569824219,284.95001220703125,303.2396240234375,294.1693115234375,299.5807800292969,297.1914978027344,284.9913024902344,1.0,0.6715562343597412,0.5345683693885803,0.5345683693885803,1.0,1.0,-3.376916646957397,1.3318315744400024,2.045085191726685,0.5698962211608887,0.9298719167709352,0.9298719167709352,0.0,251.3750457763672,256.0,66687.0625,0.0,4283.990234375,1.0,278.5416564941406,282.9022827148437,297.1480407714844,301.4099426269531,293.1499938964844,293.1499938964844,278.25,33905.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197402000427246,1.0,0.0,0.0,3.655895471572876,3.655919313430786,8.918274829738948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.46875,0.0,1524.0386962890625,1895.4371337890625,0.0,3586.760498046875,0.9051189422607422,1.0,0.0,3.0,1.0,0.0
17928480,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8914164900779724,0.6063753366470337,0.5494067668914795,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8799481391906738,0.5847013592720032,0.5570501089096069,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7804113626480103,0.4020912647247314,0.2853260040283203,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7772065997123718,0.3971662521362304,0.3816662430763244,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6452938318252563,0.2240709662437439,1.038581371307373,284.9921569824219,284.95001220703125,303.2396240234375,294.1693115234375,299.5807800292969,297.1914978027344,284.9913024902344,1.0,0.6715562343597412,0.5345683693885803,0.5345683693885803,1.0,1.0,-3.376916646957397,1.3318315744400024,2.045085191726685,0.5698962211608887,0.9298719167709352,0.9298719167709352,0.0,251.3750457763672,256.0,66687.0625,0.0,4283.990234375,1.0,278.5416564941406,282.9022827148437,297.1480407714844,301.4099426269531,293.1499938964844,293.1499938964844,278.25,33905.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197402000427246,1.0,0.0,0.0,3.655895471572876,3.655919313430786,8.918274829738948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.46875,0.0,1524.0386962890625,1895.4371337890625,0.0,3586.760498046875,0.9051189422607422,1.0,0.0,3.0,1.0,0.0
17928540,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8870627880096436,0.6024917364120483,0.5463336110115051,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8783255219459534,0.586285412311554,0.5588605999946594,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.778060257434845,0.401700884103775,0.2852730453014374,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7749689221382141,0.3969491422176361,0.3817331790924072,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6429374814033508,0.2232486009597778,1.0358887910842896,284.9081115722656,284.95001220703125,303.2615661621094,294.15545654296875,299.5793762207031,297.18731689453125,284.9087829589844,1.0,0.6724532246589661,0.5322971343994141,0.5322971343994141,1.0,1.0,-3.372183322906494,1.3257954120635986,2.0463879108428955,0.5650345087051392,0.8477335572242737,0.8477335572242737,0.0,254.2672119140625,259.0,66997.1015625,0.0,4290.3369140625,1.0,278.2578430175781,282.8001403808594,297.1697082519531,301.5265808105469,293.1499938964844,293.1499938964844,278.54998779296875,38790.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926070511341095,1.0,0.0,0.0,3.525062084197998,3.525085210800171,8.29138002700347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.4912109375,0.0,1418.727783203125,1895.4371337890625,0.0,3645.07177734375,0.8800196051597595,1.0,0.0,3.0,1.0,0.0
17928600,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8870627880096436,0.6024917364120483,0.5463336110115051,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8783255219459534,0.586285412311554,0.5588605999946594,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.778060257434845,0.401700884103775,0.2852730453014374,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7749689221382141,0.3969491422176361,0.3817331790924072,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6429374814033508,0.2232486009597778,1.0358887910842896,284.9081115722656,284.95001220703125,303.2615661621094,294.15545654296875,299.5793762207031,297.18731689453125,284.9087829589844,1.0,0.6724532246589661,0.5322971343994141,0.5322971343994141,1.0,1.0,-3.372183322906494,1.3257954120635986,2.0463879108428955,0.5650345087051392,0.8477335572242737,0.8477335572242737,0.0,254.2672119140625,259.0,66997.1015625,0.0,4290.3369140625,1.0,278.2578430175781,282.8001403808594,297.1697082519531,301.5265808105469,293.1499938964844,293.1499938964844,278.54998779296875,38790.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926070511341095,1.0,0.0,0.0,3.525062084197998,3.525085210800171,8.29138002700347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.4912109375,0.0,1418.727783203125,1895.4371337890625,0.0,3645.07177734375,0.8800196051597595,1.0,0.0,3.0,1.0,0.0
17928660,296.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8836669325828552,0.6000871658325195,0.5440027713775635,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8774482011795044,0.5888000726699829,0.5610994100570679,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7764203548431396,0.4021020829677582,0.2854819595813751,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7733924984931946,0.3973965048789978,0.3820860087871551,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6411322355270386,0.222861498594284,1.034041404724121,284.99224853515625,284.95001220703125,303.2833251953125,294.139404296875,299.5827941894531,297.19158935546875,284.9913635253906,1.0,0.6735326051712036,0.5299336910247803,0.5299336910247803,1.0,1.0,-3.370518207550049,1.3208729028701782,2.04964542388916,0.5604144334793091,0.9253350496292114,0.9253350496292114,0.0,256.7053527832031,262.0,66287.375,0.0,4302.2158203125,1.0,278.5414428710937,282.9035339355469,297.1207275390625,301.35791015625,293.1499938964844,293.1499938964844,278.25,33782.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189922213554382,1.0,0.0,0.0,3.632816791534424,3.632840394973755,8.806032951724774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.818359375,0.0,1497.625,1895.4371337890625,0.0,3579.854736328125,0.8998299241065979,1.0,0.0,3.0,1.0,0.0
17928720,296.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8836669325828552,0.6000871658325195,0.5440027713775635,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8774482011795044,0.5888000726699829,0.5610994100570679,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7764203548431396,0.4021020829677582,0.2854819595813751,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7733924984931946,0.3973965048789978,0.3820860087871551,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6411322355270386,0.222861498594284,1.034041404724121,284.99224853515625,284.95001220703125,303.2833251953125,294.139404296875,299.5827941894531,297.19158935546875,284.9913635253906,1.0,0.6735326051712036,0.5299336910247803,0.5299336910247803,1.0,1.0,-3.370518207550049,1.3208729028701782,2.04964542388916,0.5604144334793091,0.9253350496292114,0.9253350496292114,0.0,256.7053527832031,262.0,66287.375,0.0,4302.2158203125,1.0,278.5414428710937,282.9035339355469,297.1207275390625,301.35791015625,293.1499938964844,293.1499938964844,278.25,33782.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189922213554382,1.0,0.0,0.0,3.632816791534424,3.632840394973755,8.806032951724774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.818359375,0.0,1497.625,1895.4371337890625,0.0,3579.854736328125,0.8998299241065979,1.0,0.0,3.0,1.0,0.0
17928780,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8793832659721375,0.5963418483734131,0.5410545468330383,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8757995367050171,0.5904042720794678,0.5629408359527588,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7741085886955261,0.4017890393733978,0.2854893803596496,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7711813449859619,0.3972303569316864,0.3822153508663177,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6389099359512329,0.2221504300832748,1.031947374343872,284.9090270996094,284.95001220703125,303.3049011230469,294.1213073730469,299.5809936523437,297.1879272460937,284.9095764160156,1.0,0.6746551394462585,0.5275702476501465,0.5275702476501465,1.0,1.0,-3.3668406009674072,1.3150310516357422,2.051809549331665,0.5555120706558228,0.8442376852035522,0.8442376852035522,0.0,259.7989196777344,265.0,66599.90625,0.0,4312.84228515625,1.0,278.2580261230469,282.8017578125,297.1373291015625,301.4697570800781,293.1499938964844,293.1499938964844,278.54998779296875,38723.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925675332546234,1.0,0.0,0.0,3.5032107830047607,3.5032339096069336,8.188905553652148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.1943359375,0.0,1395.467041015625,1895.4371337890625,0.0,3641.438720703125,0.8751308917999268,1.0,0.0,3.0,1.0,0.0
17928840,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8793832659721375,0.5963418483734131,0.5410545468330383,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8757995367050171,0.5904042720794678,0.5629408359527588,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7741085886955261,0.4017890393733978,0.2854893803596496,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7711813449859619,0.3972303569316864,0.3822153508663177,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6389099359512329,0.2221504300832748,1.031947374343872,284.9090270996094,284.95001220703125,303.3049011230469,294.1213073730469,299.5809936523437,297.1879272460937,284.9095764160156,1.0,0.6746551394462585,0.5275702476501465,0.5275702476501465,1.0,1.0,-3.3668406009674072,1.3150310516357422,2.051809549331665,0.5555120706558228,0.8442376852035522,0.8442376852035522,0.0,259.7989196777344,265.0,66599.90625,0.0,4312.84228515625,1.0,278.2580261230469,282.8017578125,297.1373291015625,301.4697570800781,293.1499938964844,293.1499938964844,278.54998779296875,38723.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925675332546234,1.0,0.0,0.0,3.5032107830047607,3.5032339096069336,8.188905553652148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.1943359375,0.0,1395.467041015625,1895.4371337890625,0.0,3641.438720703125,0.8751308917999268,1.0,0.0,3.0,1.0,0.0
17928900,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8774426579475403,0.595155656337738,0.5397259593009949,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8751105666160583,0.5916208028793335,0.5639100074768066,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7730778455734253,0.4019745588302612,0.2855191230773926,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7701862454414368,0.3974236845970154,0.3822948634624481,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6378729343414307,0.221948429942131,1.0308557748794556,285.0120849609375,284.95001220703125,303.31561279296875,294.1116027832031,299.5822448730469,297.18963623046875,285.0121765136719,1.0,0.6752073168754578,0.5263885259628296,0.5263885259628296,1.0,1.0,-3.365220546722412,1.3121981620788574,2.0530223846435547,0.5529788136482239,0.9169057607650756,0.9169057607650756,0.0,261.2325744628906,265.0,65818.4140625,0.0,4318.0078125,1.0,278.4981384277344,282.9194641113281,297.08209228515625,301.2501525878906,293.1499938964844,293.1499938964844,278.54998779296875,34072.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202141165733336,1.0,0.0,0.0,3.554898738861084,3.554921388626098,8.43233294745005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.1806640625,0.0,1415.8682861328125,1895.4371337890625,0.0,3591.13427734375,0.8842530250549316,1.0,0.0,3.0,1.0,0.0
17928960,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8760413527488708,0.5940388441085815,0.5388184189796448,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8748800754547119,0.5929158926010132,0.5651821494102478,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7724924087524414,0.4022517800331116,0.285744309425354,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7696054577827454,0.3976984024047851,0.382595807313919,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6371789574623108,0.2218266278505325,1.0304464101791382,284.9906616210937,284.95001220703125,303.3262939453125,294.1014404296875,299.5841369628906,297.1923217773437,284.9892883300781,1.0,0.6758850812911987,0.525224506855011,0.525224506855011,1.0,1.0,-3.365797996520996,1.3103004693984983,2.055497407913208,0.5509412884712219,0.919901728630066,0.919901728630066,0.0,262.3962707519531,268.0,65909.7265625,0.0,4327.515625,1.0,278.54205322265625,282.90216064453125,297.0830078125,301.2969055175781,293.1499938964844,293.1499938964844,278.25,33683.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187286496162416,1.0,0.0,0.0,3.6142659187316895,3.6142890453338623,8.716326078683778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10394.12890625,0.0,1476.6112060546875,1895.4371337890625,0.0,3577.421142578125,0.8953535556793213,1.0,0.0,3.0,1.0,0.0
17929020,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8719106316566467,0.5904191732406616,0.5359854102134705,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8732649087905884,0.5945133566856384,0.5670233368873596,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7702800631523132,0.4020119905471802,0.2858040630817413,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7674605250358582,0.3975507616996765,0.3827472329139709,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6350644826889038,0.2211657911539077,1.0286030769348145,284.90985107421875,284.95001220703125,303.3475036621094,294.0800170898437,299.5821228027344,297.1888122558594,284.91033935546875,1.0,0.6771125793457031,0.5228964686393738,0.5228964686393738,1.0,1.0,-3.362649440765381,1.3046562671661377,2.057993173599243,0.5461128950119019,0.8404712080955505,0.8404712080955505,0.0,265.5789489746094,271.0,66202.0859375,0.0,4340.18505859375,1.0,278.2582092285156,282.8029479980469,297.0966491699219,301.4042663574219,293.1499938964844,293.1499938964844,278.54998779296875,38703.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255770444869996,1.0,0.0,0.0,3.481617450714112,3.481640338897705,8.088264848993276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.08203125,0.0,1373.0738525390625,1895.4371337890625,0.0,3640.534912109375,0.8703439235687256,1.0,0.0,3.0,1.0,0.0
17929080,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8719106316566467,0.5904191732406616,0.5359854102134705,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8732649087905884,0.5945133566856384,0.5670233368873596,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7702800631523132,0.4020119905471802,0.2858040630817413,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7674605250358582,0.3975507616996765,0.3827472329139709,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6350644826889038,0.2211657911539077,1.0286030769348145,284.90985107421875,284.95001220703125,303.3475036621094,294.0800170898437,299.5821228027344,297.1888122558594,284.91033935546875,1.0,0.6771125793457031,0.5228964686393738,0.5228964686393738,1.0,1.0,-3.362649440765381,1.3046562671661377,2.057993173599243,0.5461128950119019,0.8404712080955505,0.8404712080955505,0.0,265.5789489746094,271.0,66202.0859375,0.0,4340.18505859375,1.0,278.2582092285156,282.8029479980469,297.0966491699219,301.4042663574219,293.1499938964844,293.1499938964844,278.54998779296875,38703.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255770444869996,1.0,0.0,0.0,3.481617450714112,3.481640338897705,8.088264848993276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.08203125,0.0,1373.0738525390625,1895.4371337890625,0.0,3640.534912109375,0.8703439235687256,1.0,0.0,3.0,1.0,0.0
17929140,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.868709146976471,0.5882050395011902,0.5338491797447205,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8723760843276978,0.597007155418396,0.5692611336708069,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7687627673149109,0.402544766664505,0.286114752292633,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7659446001052856,0.3980260193347931,0.3831447958946228,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6334230303764343,0.2208778411149978,1.0273029804229736,284.98980712890625,284.95001220703125,303.3685302734375,294.0572204589844,299.5848999023437,297.1932067871094,284.9889831542969,1.0,0.6784203052520752,0.5205684900283813,0.5205684900283813,1.0,1.0,-3.3620524406433105,1.3000521659851074,2.062000274658203,0.5415670275688171,0.914600431919098,0.914600431919098,0.0,268.2347412109375,274.0,65514.921875,0.0,4356.48046875,1.0,278.5411071777344,282.902099609375,297.039794921875,301.2289733886719,293.1499938964844,293.1499938964844,278.25,33773.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918740212917328,1.0,0.0,0.0,3.591260433197021,3.5912833213806152,8.605717312093475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.6513671875,0.0,1452.403076171875,1895.4371337890625,0.0,3577.52783203125,0.8904858827590942,1.0,0.0,3.0,1.0,0.0
17929200,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.868709146976471,0.5882050395011902,0.5338491797447205,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8723760843276978,0.597007155418396,0.5692611336708069,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7687627673149109,0.402544766664505,0.286114752292633,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7659446001052856,0.3980260193347931,0.3831447958946228,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6334230303764343,0.2208778411149978,1.0273029804229736,284.98980712890625,284.95001220703125,303.3685302734375,294.0572204589844,299.5848999023437,297.1932067871094,284.9889831542969,1.0,0.6784203052520752,0.5205684900283813,0.5205684900283813,1.0,1.0,-3.3620524406433105,1.3000521659851074,2.062000274658203,0.5415670275688171,0.914600431919098,0.914600431919098,0.0,268.2347412109375,274.0,65514.921875,0.0,4356.48046875,1.0,278.5411071777344,282.902099609375,297.039794921875,301.2289733886719,293.1499938964844,293.1499938964844,278.25,33773.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918740212917328,1.0,0.0,0.0,3.591260433197021,3.5912833213806152,8.605717312093475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.6513671875,0.0,1452.403076171875,1895.4371337890625,0.0,3577.52783203125,0.8904858827590942,1.0,0.0,3.0,1.0,0.0
17929260,296.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8647552132606506,0.584712028503418,0.531108021736145,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8708140850067139,0.5985949039459229,0.5710817575454712,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7666758894920349,0.402394562959671,0.2862277030944824,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.763881504535675,0.3978936076164245,0.3833023905754089,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6314060091972351,0.2202544957399368,1.025607705116272,284.9098205566406,284.95001220703125,303.38934326171875,294.0332946777344,299.5826416015625,297.1897888183594,284.9100341796875,1.0,0.6797046065330505,0.5182797312736511,0.5182797312736511,1.0,1.0,-3.359238862991333,1.2945314645767212,2.0647072792053223,0.536773681640625,0.8361179232597351,0.8361179232597351,0.0,271.4560852050781,277.0,65808.5234375,0.0,4370.31103515625,1.0,278.25860595703125,282.80279541015625,297.0501403808594,301.3329467773437,293.1499938964844,293.1499938964844,278.54998779296875,38654.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925601065158844,1.0,0.0,0.0,3.461415529251098,3.4614381790161133,7.994673865141522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.6005859375,0.0,1352.1378173828125,1895.4371337890625,0.0,3640.755859375,0.8656962513923645,1.0,0.0,3.0,1.0,0.0
17929320,296.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8647552132606506,0.584712028503418,0.531108021736145,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8708140850067139,0.5985949039459229,0.5710817575454712,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7666758894920349,0.402394562959671,0.2862277030944824,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.763881504535675,0.3978936076164245,0.3833023905754089,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6314060091972351,0.2202544957399368,1.025607705116272,284.9098205566406,284.95001220703125,303.38934326171875,294.0332946777344,299.5826416015625,297.1897888183594,284.9100341796875,1.0,0.6797046065330505,0.5182797312736511,0.5182797312736511,1.0,1.0,-3.359238862991333,1.2945314645767212,2.0647072792053223,0.536773681640625,0.8361179232597351,0.8361179232597351,0.0,271.4560852050781,277.0,65808.5234375,0.0,4370.31103515625,1.0,278.25860595703125,282.80279541015625,297.0501403808594,301.3329467773437,293.1499938964844,293.1499938964844,278.54998779296875,38654.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925601065158844,1.0,0.0,0.0,3.461415529251098,3.4614381790161133,7.994673865141522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.6005859375,0.0,1352.1378173828125,1895.4371337890625,0.0,3640.755859375,0.8656962513923645,1.0,0.0,3.0,1.0,0.0
17929380,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8617126941680908,0.582584798336029,0.5290613770484924,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8699719309806824,0.6010669469833374,0.5733060240745544,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7652802467346191,0.4030126333236694,0.2866009473800659,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7624385952949524,0.3983735740184784,0.3837098777294159,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6298488974571228,0.2199952155351638,1.0244566202163696,284.9889831542969,284.95001220703125,303.4100036621094,294.0084533691406,299.58514404296875,297.19415283203125,284.9882507324219,1.0,0.6810618042945862,0.5159909725189209,0.5159909725189209,1.0,1.0,-3.358999729156494,1.2900570631027222,2.0689425468444824,0.5322730541229248,0.909440279006958,0.909440279006958,0.0,274.1351013183594,280.0,65123.609375,0.0,4387.75244140625,1.0,278.5409240722656,282.90142822265625,296.9911804199219,301.155517578125,293.1499938964844,293.1499938964844,278.25,33778.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187962412834167,1.0,0.0,0.0,3.570237159729004,3.5702600479125977,8.505256801072392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.05859375,0.0,1429.966796875,1895.4371337890625,0.0,3578.04541015625,0.885786771774292,1.0,0.0,3.0,1.0,0.0
17929440,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8617126941680908,0.582584798336029,0.5290613770484924,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8699719309806824,0.6010669469833374,0.5733060240745544,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7652802467346191,0.4030126333236694,0.2866009473800659,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7624385952949524,0.3983735740184784,0.3837098777294159,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6298488974571228,0.2199952155351638,1.0244566202163696,284.9889831542969,284.95001220703125,303.4100036621094,294.0084533691406,299.58514404296875,297.19415283203125,284.9882507324219,1.0,0.6810618042945862,0.5159909725189209,0.5159909725189209,1.0,1.0,-3.358999729156494,1.2900570631027222,2.0689425468444824,0.5322730541229248,0.909440279006958,0.909440279006958,0.0,274.1351013183594,280.0,65123.609375,0.0,4387.75244140625,1.0,278.5409240722656,282.90142822265625,296.9911804199219,301.155517578125,293.1499938964844,293.1499938964844,278.25,33778.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187962412834167,1.0,0.0,0.0,3.570237159729004,3.5702600479125977,8.505256801072392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.05859375,0.0,1429.966796875,1895.4371337890625,0.0,3578.04541015625,0.885786771774292,1.0,0.0,3.0,1.0,0.0
17929500,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8600654602050781,0.5808894634246826,0.5279380083084106,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8694393038749695,0.6018738746643066,0.5743655562400818,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7645074129104614,0.4030074179172516,0.2867829501628876,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7616414427757263,0.3983394503593445,0.3839045464992523,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.6290381550788879,0.2197274714708328,1.023998141288757,284.8738098144531,284.95001220703125,303.4202575683594,293.99578857421875,299.5840759277344,297.1928100585937,284.8743896484375,1.0,0.6817795634269714,0.5148465633392334,0.5148465633392334,1.0,1.0,-3.358830690383911,1.287769794464111,2.0710608959198,0.5300984978675842,0.8259367942810059,0.8259367942810059,0.0,275.6090393066406,280.0,65724.46875,0.0,4397.22705078125,1.0,278.3003234863281,282.772705078125,297.0259094238281,301.3470458984375,293.1499938964844,293.1499938964844,278.25,38784.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244219660758972,1.0,0.0,0.0,3.512454032897949,3.512477159500122,8.232174764088995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.2333984375,0.0,1405.5062255859375,1895.4371337890625,0.0,3629.90966796875,0.8742707371711731,1.0,0.0,3.0,1.0,0.0
17929560,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8579577803611755,0.5792078375816345,0.5264168977737427,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8684824705123901,0.6026378870010376,0.5751082301139832,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7633442282676697,0.4029637575149536,0.2867805063724518,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7604734897613525,0.3982526063919067,0.3838756084442138,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.6279269456863403,0.2194042354822158,1.0228962898254397,284.9118957519531,284.95001220703125,303.4304504394531,293.9829406738281,299.5826110839844,297.1907958984375,284.9123229980469,1.0,0.6823882460594177,0.5137394666671753,0.5137394666671753,1.0,1.0,-3.356532335281372,1.284663438796997,2.071869134902954,0.527519941329956,0.8331563472747803,0.8331563472747803,0.0,277.36553955078125,283.0,65399.85546875,0.0,4402.58251953125,1.0,278.2587890625,282.8050537109375,297.0001220703125,301.2567749023437,293.1499938964844,293.1499938964844,278.54998779296875,38668.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256981611251832,1.0,0.0,0.0,3.4384922981262207,3.438514947891236,7.889136099947791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.0556640625,0.0,1329.15283203125,1895.4371337890625,0.0,3641.64892578125,0.8608104586601257,1.0,0.0,3.0,1.0,0.0
17929620,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8550713062286377,0.577164888381958,0.5244511961936951,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8676861524581909,0.6050853133201599,0.5773121118545532,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7620759606361389,0.4036806225776672,0.2872234880924225,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7591022253036499,0.3987363278865814,0.3842891454696655,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6264417171478271,0.2191708236932754,1.0218722820281982,284.9880065917969,284.95001220703125,303.45074462890625,293.9570007324219,299.5849914550781,297.1951599121094,284.9872741699219,1.0,0.6837843656539917,0.5115252733230591,0.5115252733230591,1.0,1.0,-3.3566102981567383,1.28037428855896,2.0762360095977783,0.523127019405365,0.9043499827384948,0.9043499827384948,0.0,280.0572204589844,286.0,64741.5234375,0.0,4420.9912109375,1.0,278.5407409667969,282.9002990722656,296.93975830078125,301.0794982910156,293.1499938964844,293.1499938964844,278.25,33774.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91889750957489,1.0,0.0,0.0,3.5498836040496826,3.5499062538146973,8.408558187511517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.04296875,0.0,1408.4188232421875,1895.4371337890625,0.0,3578.98046875,0.8812105059623718,1.0,0.0,3.0,1.0,0.0
17929680,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8550713062286377,0.577164888381958,0.5244511961936951,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8676861524581909,0.6050853133201599,0.5773121118545532,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7620759606361389,0.4036806225776672,0.2872234880924225,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7591022253036499,0.3987363278865814,0.3842891454696655,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6264417171478271,0.2191708236932754,1.0218722820281982,284.9880065917969,284.95001220703125,303.45074462890625,293.9570007324219,299.5849914550781,297.1951599121094,284.9872741699219,1.0,0.6837843656539917,0.5115252733230591,0.5115252733230591,1.0,1.0,-3.3566102981567383,1.28037428855896,2.0762360095977783,0.523127019405365,0.9043499827384948,0.9043499827384948,0.0,280.0572204589844,286.0,64741.5234375,0.0,4420.9912109375,1.0,278.5407409667969,282.9002990722656,296.93975830078125,301.0794982910156,293.1499938964844,293.1499938964844,278.25,33774.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91889750957489,1.0,0.0,0.0,3.5498836040496826,3.5499062538146973,8.408558187511517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.04296875,0.0,1408.4188232421875,1895.4371337890625,0.0,3578.98046875,0.8812105059623718,1.0,0.0,3.0,1.0,0.0
17929740,296.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8515024781227112,0.5739015936851501,0.5218926072120667,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8662604689598083,0.6066375970840454,0.5790878534317017,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7602874636650085,0.4037446081638336,0.2874743044376373,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7572264671325684,0.3986259698867798,0.3844580948352813,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6245947480201721,0.2186096161603927,1.0204246044158936,284.9120483398437,284.95001220703125,303.4708251953125,293.9308166503906,299.58221435546875,297.1918334960937,284.9117431640625,1.0,0.6851451992988586,0.5093110799789429,0.5093110799789429,1.0,1.0,-3.3544390201568604,1.275097370147705,2.079341650009156,0.5184128880500793,0.8292855620384216,0.8292855620384216,0.0,283.2936096191406,289.0,65033.07421875,0.0,4436.66552734375,1.0,278.2592468261719,282.8041687011719,296.94775390625,301.17999267578125,293.1499938964844,293.1499938964844,278.54998779296875,38502.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258071184158324,1.0,0.0,0.0,3.4208285808563232,3.420850992202759,7.808289979038818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.2509765625,0.0,1310.3868408203125,1895.4371337890625,0.0,3642.650390625,0.8566392660140991,1.0,0.0,3.0,1.0,0.0
17929800,296.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8515024781227112,0.5739015936851501,0.5218926072120667,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8662604689598083,0.6066375970840454,0.5790878534317017,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7602874636650085,0.4037446081638336,0.2874743044376373,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7572264671325684,0.3986259698867798,0.3844580948352813,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6245947480201721,0.2186096161603927,1.0204246044158936,284.9120483398437,284.95001220703125,303.4708251953125,293.9308166503906,299.58221435546875,297.1918334960937,284.9117431640625,1.0,0.6851451992988586,0.5093110799789429,0.5093110799789429,1.0,1.0,-3.3544390201568604,1.275097370147705,2.079341650009156,0.5184128880500793,0.8292855620384216,0.8292855620384216,0.0,283.2936096191406,289.0,65033.07421875,0.0,4436.66552734375,1.0,278.2592468261719,282.8041687011719,296.94775390625,301.17999267578125,293.1499938964844,293.1499938964844,278.54998779296875,38502.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258071184158324,1.0,0.0,0.0,3.4208285808563232,3.420850992202759,7.808289979038818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.2509765625,0.0,1310.3868408203125,1895.4371337890625,0.0,3642.650390625,0.8566392660140991,1.0,0.0,3.0,1.0,0.0
