time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929860,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8487721085548401,0.571935772895813,0.5200103521347046,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8655129671096802,0.6090546250343323,0.5812720656394958,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7591530680656433,0.4045672714710235,0.2879957556724548,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7559284567832947,0.3991104066371918,0.3848786056041717,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.623171865940094,0.2183988988399505,1.0195214748382568,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.58447265625,297.1961364746094,284.9867858886719,1.0,0.6865759491920471,0.5071765780448914,0.5071765780448914,1.0,1.0,-3.354842185974121,1.2710081338882446,2.083833932876587,0.5141436457633972,0.8997120261192322,0.8997120261192322,0.0,285.98907470703125,277.0,64368.6953125,0.0,4456.013671875,1.0,278.5405578613281,282.89947509765625,296.8872985839844,301.002685546875,293.1499938964844,293.1499938964844,278.8500061035156,33777.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190049767494202,1.0,0.0,0.0,3.5298912525177,3.529913663864136,8.314113415508473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.416015625,0.0,1387.51708984375,1895.4371337890625,0.0,3579.97265625,0.8767374753952026,1.0,0.0,3.0,1.0,0.0
17929920,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8487721085548401,0.571935772895813,0.5200103521347046,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8655129671096802,0.6090546250343323,0.5812720656394958,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7591530680656433,0.4045672714710235,0.2879957556724548,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7559284567832947,0.3991104066371918,0.3848786056041717,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.623171865940094,0.2183988988399505,1.0195214748382568,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.58447265625,297.1961364746094,284.9867858886719,1.0,0.6865759491920471,0.5071765780448914,0.5071765780448914,1.0,1.0,-3.354842185974121,1.2710081338882446,2.083833932876587,0.5141436457633972,0.8997120261192322,0.8997120261192322,0.0,285.98907470703125,277.0,64368.6953125,0.0,4456.013671875,1.0,278.5405578613281,282.89947509765625,296.8872985839844,301.002685546875,293.1499938964844,293.1499938964844,278.8500061035156,33777.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190049767494202,1.0,0.0,0.0,3.5298912525177,3.529913663864136,8.314113415508473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.416015625,0.0,1387.51708984375,1895.4371337890625,0.0,3579.97265625,0.8767374753952026,1.0,0.0,3.0,1.0,0.0
17929980,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8507503867149353,0.5702039003372192,0.5182690620422363,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.86970454454422,0.6116821765899658,0.5835229158401489,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7623230218887329,0.4056630432605743,0.2885894477367401,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.7588338255882263,0.3998109698295593,0.3853228986263275,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.6250489354133606,0.218394249677658,1.0184701681137085,285.0335998535156,284.95001220703125,303.5104675292969,293.8786926269531,299.5876770019531,297.20233154296875,285.0302124023437,1.0,0.6840965151786804,0.5050420165061951,0.5050420165061951,1.0,1.0,-3.355441093444824,1.2669508457183838,2.0884902477264404,0.5099702477455139,0.99138742685318,0.99138742685318,0.0,281.5634460449219,265.0,63990.8828125,0.0,4427.92822265625,1.0,278.8423156738281,282.9649963378906,296.8686828613281,300.9454040527344,293.1499938964844,293.1499938964844,278.54998779296875,31447.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147363305091858,1.0,0.0,0.0,3.714587450027466,3.714611291885376,9.206922300109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.7255859375,0.0,1571.5517578125,1895.4371337890625,0.0,3540.505126953125,0.9162789583206176,1.0,0.0,3.0,1.0,0.0
17930040,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8507503867149353,0.5702039003372192,0.5182690620422363,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.86970454454422,0.6116821765899658,0.5835229158401489,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7623230218887329,0.4056630432605743,0.2885894477367401,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.7588338255882263,0.3998109698295593,0.3853228986263275,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.6250489354133606,0.218394249677658,1.0184701681137085,285.0335998535156,284.95001220703125,303.5104675292969,293.8786926269531,299.5876770019531,297.20233154296875,285.0302124023437,1.0,0.6840965151786804,0.5050420165061951,0.5050420165061951,1.0,1.0,-3.355441093444824,1.2669508457183838,2.0884902477264404,0.5099702477455139,0.99138742685318,0.99138742685318,0.0,281.5634460449219,265.0,63990.8828125,0.0,4427.92822265625,1.0,278.8423156738281,282.9649963378906,296.8686828613281,300.9454040527344,293.1499938964844,293.1499938964844,278.54998779296875,31447.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147363305091858,1.0,0.0,0.0,3.714587450027466,3.714611291885376,9.206922300109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.7255859375,0.0,1571.5517578125,1895.4371337890625,0.0,3540.505126953125,0.9162789583206176,1.0,0.0,3.0,1.0,0.0
17930100,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8524040579795837,0.568504273891449,0.5170378088951111,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8725827932357788,0.6123793721199036,0.5843632221221924,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7645751237869263,0.4057511389255523,0.2887367010116577,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7609521150588989,0.3997572660446167,0.3853580951690674,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6264992952346802,0.2181756645441055,1.017459273338318,284.8770446777344,284.95001220703125,303.520263671875,293.86590576171875,299.5857849121094,297.2001647949219,284.8724060058594,1.0,0.682072103023529,0.5039747357368469,0.5039747357368469,1.0,1.0,-3.3539836406707764,1.2641788721084597,2.089804649353028,0.5076209902763367,0.889283299446106,0.889283299446106,0.0,278.0438537597656,265.0,64997.9453125,0.0,4400.0927734375,1.0,278.595947265625,282.79180908203125,296.91070556640625,301.1712951660156,293.1499938964844,293.1499938964844,278.54998779296875,35783.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222463369369508,1.0,0.0,0.0,3.711195707321167,3.7112205028533936,9.190116543322802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.1064453125,0.0,1600.6793212890625,1895.4371337890625,0.0,3609.87451171875,0.9167255163192748,1.0,0.0,3.0,1.0,0.0
17930160,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8538511395454407,0.5666283369064331,0.5152120590209961,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8753418922424316,0.6128743886947632,0.5847037434577942,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7666823863983154,0.4056729674339294,0.2885908484458923,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7629477977752686,0.3995314538478851,0.3850345015525818,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.6278166174888611,0.2178223878145218,1.0153728723526,284.8866271972656,284.95001220703125,303.5299987792969,293.8532409667969,299.5824584960937,297.1959228515625,284.88818359375,1.0,0.6795229911804199,0.5029215216636658,0.5029215216636658,1.0,1.0,-3.3491272926330566,1.2600418329238892,2.089085578918457,0.5046085119247437,0.8710092306137085,0.8710092306137085,0.0,274.276123046875,253.0,64593.6015625,0.0,4361.044921875,1.0,278.5572204589844,282.80523681640625,296.8851013183594,301.0890197753906,293.1499938964844,293.1499938964844,278.8500061035156,38257.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250775575637816,1.0,0.0,0.0,3.632486343383789,3.6325106620788574,8.804431104181276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.2353515625,0.0,1530.57958984375,1895.4371337890625,0.0,3635.94140625,0.9029926657676696,1.0,0.0,3.0,1.0,0.0
17930220,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8594347238540649,0.5648002624511719,0.512792706489563,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8834643363952637,0.6152191162109375,0.5861847400665283,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7732260823249817,0.4066655039787292,0.2887810468673706,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7691293954849243,0.4000153243541717,0.3848662972450256,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.632047712802887,0.2176745533943176,1.012161135673523,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.583740234375,297.19989013671875,284.9856262207031,1.0,0.673851490020752,0.5008149743080139,0.5008149743080139,1.0,1.0,-3.3441524505615234,1.2537078857421875,2.090444564819336,0.4992426931858063,0.9519970417022704,0.9519970417022704,0.0,264.3815612792969,241.0,63709.50390625,0.0,4280.6591796875,1.0,278.8430480957031,282.92431640625,296.8128662109375,300.8876647949219,293.1499938964844,293.1499938964844,278.54998779296875,33754.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184802174568176,1.0,0.0,0.0,3.732491254806519,3.732515573501587,9.29588793496805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.00390625,0.0,1609.71484375,1895.4371337890625,0.0,3575.126220703125,0.9219523072242736,1.0,0.0,3.0,1.0,0.0
17930280,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8594347238540649,0.5648002624511719,0.512792706489563,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8834643363952637,0.6152191162109375,0.5861847400665283,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7732260823249817,0.4066655039787292,0.2887810468673706,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7691293954849243,0.4000153243541717,0.3848662972450256,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.632047712802887,0.2176745533943176,1.012161135673523,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.583740234375,297.19989013671875,284.9856262207031,1.0,0.673851490020752,0.5008149743080139,0.5008149743080139,1.0,1.0,-3.3441524505615234,1.2537078857421875,2.090444564819336,0.4992426931858063,0.9519970417022704,0.9519970417022704,0.0,264.3815612792969,241.0,63709.50390625,0.0,4280.6591796875,1.0,278.8430480957031,282.92431640625,296.8128662109375,300.8876647949219,293.1499938964844,293.1499938964844,278.54998779296875,33754.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184802174568176,1.0,0.0,0.0,3.732491254806519,3.732515573501587,9.29588793496805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.00390625,0.0,1609.71484375,1895.4371337890625,0.0,3575.126220703125,0.9219523072242736,1.0,0.0,3.0,1.0,0.0
17930340,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8658169507980347,0.5618131756782532,0.5100228190422058,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8925379514694214,0.6167089343070984,0.5874056220054626,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7806513905525208,0.4070766568183899,0.2888936698436737,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7761757969856262,0.3999768793582916,0.384583979845047,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.636951744556427,0.2172786891460418,1.008911371231079,284.8937072753906,284.95001220703125,303.5685119628906,293.8047180175781,299.5802001953125,297.1967468261719,284.89520263671875,1.0,0.667633056640625,0.4987084865570068,0.4987084865570068,1.0,1.0,-3.338184833526612,1.2469196319580078,2.0912652015686035,0.4938588738441467,0.8558117747306824,0.8558117747306824,0.0,253.7882843017578,229.0,63998.40234375,0.0,4193.06005859375,1.0,278.5572814941406,282.8153991699219,296.8227233886719,300.9872741699219,293.1499938964844,293.1499938964844,278.8500061035156,39268.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256787300109864,1.0,0.0,0.0,3.5906741619110107,3.5906982421875,8.602908678767562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.654296875,0.0,1492.2213134765625,1895.4371337890625,0.0,3641.469970703125,0.894869327545166,1.0,0.0,3.0,1.0,0.0
17930400,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8658169507980347,0.5618131756782532,0.5100228190422058,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8925379514694214,0.6167089343070984,0.5874056220054626,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7806513905525208,0.4070766568183899,0.2888936698436737,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7761757969856262,0.3999768793582916,0.384583979845047,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.636951744556427,0.2172786891460418,1.008911371231079,284.8937072753906,284.95001220703125,303.5685119628906,293.8047180175781,299.5802001953125,297.1967468261719,284.89520263671875,1.0,0.667633056640625,0.4987084865570068,0.4987084865570068,1.0,1.0,-3.338184833526612,1.2469196319580078,2.0912652015686035,0.4938588738441467,0.8558117747306824,0.8558117747306824,0.0,253.7882843017578,229.0,63998.40234375,0.0,4193.06005859375,1.0,278.5572814941406,282.8153991699219,296.8227233886719,300.9872741699219,293.1499938964844,293.1499938964844,278.8500061035156,39268.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256787300109864,1.0,0.0,0.0,3.5906741619110107,3.5906982421875,8.602908678767562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.654296875,0.0,1492.2213134765625,1895.4371337890625,0.0,3641.469970703125,0.894869327545166,1.0,0.0,3.0,1.0,0.0
17930460,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8743164539337158,0.5603920817375183,0.5079843997955322,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.90364670753479,0.6193011403083801,0.5890992879867554,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7899458408355713,0.4084412455558777,0.2893204391002655,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7850013375282288,0.4007077813148498,0.384605199098587,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6432215571403503,0.2173511236906051,1.006389617919922,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.5837707519531,297.203369140625,284.9914855957031,1.0,0.661201536655426,0.496831864118576,0.496831864118576,1.0,1.0,-3.335266828536988,1.2418254613876345,2.0934412479400635,0.4892760813236236,0.9400318264961244,0.9400318264961244,0.0,242.05177307128903,217.0,63179.9453125,0.0,4106.4521484375,1.0,278.8426818847656,282.93243408203125,296.7598571777344,300.79718017578125,293.1499938964844,293.1499938964844,278.54998779296875,33828.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177239537239076,1.0,0.0,0.0,3.6935842037200928,3.693608283996582,9.1030995008623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.6640625,0.0,1565.76220703125,1895.4371337890625,0.0,3568.138671875,0.913281500339508,1.0,0.0,3.0,1.0,0.0
17930520,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8743164539337158,0.5603920817375183,0.5079843997955322,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.90364670753479,0.6193011403083801,0.5890992879867554,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7899458408355713,0.4084412455558777,0.2893204391002655,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7850013375282288,0.4007077813148498,0.384605199098587,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6432215571403503,0.2173511236906051,1.006389617919922,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.5837707519531,297.203369140625,284.9914855957031,1.0,0.661201536655426,0.496831864118576,0.496831864118576,1.0,1.0,-3.335266828536988,1.2418254613876345,2.0934412479400635,0.4892760813236236,0.9400318264961244,0.9400318264961244,0.0,242.05177307128903,217.0,63179.9453125,0.0,4106.4521484375,1.0,278.8426818847656,282.93243408203125,296.7598571777344,300.79718017578125,293.1499938964844,293.1499938964844,278.54998779296875,33828.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177239537239076,1.0,0.0,0.0,3.6935842037200928,3.693608283996582,9.1030995008623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.6640625,0.0,1565.76220703125,1895.4371337890625,0.0,3568.138671875,0.913281500339508,1.0,0.0,3.0,1.0,0.0
17930580,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8830682039260864,0.5576528310775757,0.5054163336753845,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9158754348754884,0.6209006905555725,0.5904049277305603,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7995821833610535,0.4091042578220367,0.2895934581756592,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7942004799842834,0.4008235931396484,0.3844451904296875,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6499467492103577,0.217118501663208,1.0037446022033691,284.9022827148437,284.95001220703125,303.6062927246094,293.760986328125,299.5815734863281,297.20135498046875,284.9034729003906,1.0,0.6546156406402588,0.4949552416801452,0.4949552416801452,1.0,1.0,-3.3307113647460938,1.2360379695892334,2.0946733951568604,0.484575480222702,0.8513213396072388,0.8513213396072388,0.0,230.5931396484375,205.0,63513.49609375,0.0,4017.4091796875,1.0,278.5575561523437,282.8252868652344,296.7772827148437,300.9078369140625,293.1499938964844,293.1499938964844,278.8500061035156,39070.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246445298194884,1.0,0.0,0.0,3.555981159210205,3.556004762649536,8.437468750344124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.3232421875,0.0,1453.4461669921875,1895.4371337890625,0.0,3631.95751953125,0.887069046497345,1.0,0.0,3.0,1.0,0.0
17930640,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8830682039260864,0.5576528310775757,0.5054163336753845,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9158754348754884,0.6209006905555725,0.5904049277305603,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7995821833610535,0.4091042578220367,0.2895934581756592,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7942004799842834,0.4008235931396484,0.3844451904296875,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6499467492103577,0.217118501663208,1.0037446022033691,284.9022827148437,284.95001220703125,303.6062927246094,293.760986328125,299.5815734863281,297.20135498046875,284.9034729003906,1.0,0.6546156406402588,0.4949552416801452,0.4949552416801452,1.0,1.0,-3.3307113647460938,1.2360379695892334,2.0946733951568604,0.484575480222702,0.8513213396072388,0.8513213396072388,0.0,230.5931396484375,205.0,63513.49609375,0.0,4017.4091796875,1.0,278.5575561523437,282.8252868652344,296.7772827148437,300.9078369140625,293.1499938964844,293.1499938964844,278.8500061035156,39070.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246445298194884,1.0,0.0,0.0,3.555981159210205,3.556004762649536,8.437468750344124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.3232421875,0.0,1453.4461669921875,1895.4371337890625,0.0,3631.95751953125,0.887069046497345,1.0,0.0,3.0,1.0,0.0
17930700,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8880074620246887,0.5569449067115784,0.5042349100112915,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9228996634483336,0.6221479773521423,0.5910868644714355,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8048596382141113,0.409806877374649,0.2897549569606781,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7992454171180725,0.4011720418930053,0.3843684494495392,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.65370112657547,0.2171577215194702,1.0023456811904907,285.0124816894531,284.95001220703125,303.6156311035156,293.7510070800781,299.5828552246094,297.2041320800781,285.0133056640625,1.0,0.651250958442688,0.494016945362091,0.494016945362091,1.0,1.0,-3.328523874282837,1.2331838607788086,2.0953400135040283,0.4821168184280395,0.9276350736618042,0.9276350736618042,0.0,224.69970703125,205.0,62679.4140625,0.0,3972.134521484375,1.0,278.79937744140625,282.95037841796875,296.7182312011719,300.6838684082031,293.1499938964844,293.1499938964844,278.8500061035156,34275.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186714291572572,1.0,0.0,0.0,3.6045429706573486,3.6045663356781006,8.669493354318547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.5556640625,0.0,1470.4371337890625,1895.4371337890625,0.0,3576.892333984375,0.8955402374267578,1.0,0.0,3.0,1.0,0.0
17930760,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8939357399940491,0.5563496351242065,0.5034927129745483,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.931060791015625,0.6235046982765198,0.5921145081520081,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8108597993850708,0.4106298983097076,0.2901351451873779,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8050997853279114,0.4016288220882416,0.3845380246639251,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6581824421882629,0.2172906845808029,1.0016649961471558,284.99566650390625,284.95001220703125,303.6249084472656,293.74151611328125,299.58502197265625,297.2081604003906,284.9942321777344,1.0,0.6479923725128174,0.4930832087993622,0.4930832087993622,1.0,1.0,-3.328707456588745,1.2312859296798706,2.097421646118164,0.4801341891288757,0.93487548828125,0.93487548828125,0.0,218.4750823974609,193.0,62767.32421875,0.0,3931.037841796875,1.0,278.8424987792969,282.9365234375,296.718994140625,300.72772216796875,293.1499938964844,293.1499938964844,278.54998779296875,33651.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167214035987854,1.0,0.0,0.0,3.665854215621948,3.6658778190612793,8.966927111941914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.8603515625,0.0,1533.22900390625,1895.4371337890625,0.0,3558.871337890625,0.9069616198539734,1.0,0.0,3.0,1.0,0.0
17930820,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9050673246383668,0.5537371039390564,0.5010251998901367,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.946522891521454,0.6250952482223511,0.5934048295021057,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8217895030975342,0.4114340543746948,0.2905005812644958,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8158962726593018,0.4017992317676544,0.384423017501831,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6669765114784241,0.217132106423378,0.9993299841880798,284.90496826171875,284.95001220703125,303.6433410644531,293.7239685058594,299.5824584960937,297.2059936523437,284.906005859375,1.0,0.6412875056266785,0.4912157654762268,0.4912157654762268,1.0,1.0,-3.324792861938477,1.2257283926010132,2.099064350128174,0.4755147099494934,0.8479973673820496,0.8479973673820496,0.0,206.84732055664065,181.0,63130.015625,0.0,3842.97021484375,1.0,278.5577697753906,282.8290405273437,296.7406311035156,300.8450012207031,293.1499938964844,293.1499938964844,278.8500061035156,38941.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237405061721802,1.0,0.0,0.0,3.5317962169647217,3.5318195819854736,8.323089559780783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.8310546875,0.0,1426.8876953125,1895.4371337890625,0.0,3623.637451171875,0.8816174864768982,1.0,0.0,3.0,1.0,0.0
17930880,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9050673246383668,0.5537371039390564,0.5010251998901367,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.946522891521454,0.6250952482223511,0.5934048295021057,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8217895030975342,0.4114340543746948,0.2905005812644958,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8158962726593018,0.4017992317676544,0.384423017501831,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6669765114784241,0.217132106423378,0.9993299841880798,284.90496826171875,284.95001220703125,303.6433410644531,293.7239685058594,299.5824584960937,297.2059936523437,284.906005859375,1.0,0.6412875056266785,0.4912157654762268,0.4912157654762268,1.0,1.0,-3.324792861938477,1.2257283926010132,2.099064350128174,0.4755147099494934,0.8479973673820496,0.8479973673820496,0.0,206.84732055664065,181.0,63130.015625,0.0,3842.97021484375,1.0,278.5577697753906,282.8290405273437,296.7406311035156,300.8450012207031,293.1499938964844,293.1499938964844,278.8500061035156,38941.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237405061721802,1.0,0.0,0.0,3.5317962169647217,3.5318195819854736,8.323089559780783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.8310546875,0.0,1426.8876953125,1895.4371337890625,0.0,3623.637451171875,0.8816174864768982,1.0,0.0,3.0,1.0,0.0
17930940,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9198939204216005,0.5525134205818176,0.4991904199123382,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9636601805686952,0.6276984810829163,0.595113217830658,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.834509015083313,0.4130930304527282,0.2911376953125,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8281135559082031,0.4026299118995666,0.384549081325531,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6777053475379944,0.2173584550619125,0.9975088238716124,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.5856018066406,297.2127380371094,284.9945068359375,1.0,0.6345820426940918,0.4893483221530914,0.4893483221530914,1.0,1.0,-3.323360204696656,1.221163272857666,2.1021969318389893,0.4711320698261261,0.9301238656044006,0.9301238656044006,0.0,194.64654541015625,169.0,62424.234375,0.0,3757.79931640625,1.0,278.8415222167969,282.9378662109375,296.68682861328125,300.6719665527344,293.1499938964844,293.1499938964844,278.54998779296875,33661.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158579111099244,1.0,0.0,0.0,3.643115520477295,3.643139123916626,8.85603242295474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.8759765625,0.0,1508.0560302734375,1895.4371337890625,0.0,3550.884521484375,0.9020731449127196,1.0,0.0,3.0,1.0,0.0
17931000,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9198939204216005,0.5525134205818176,0.4991904199123382,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9636601805686952,0.6276984810829163,0.595113217830658,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.834509015083313,0.4130930304527282,0.2911376953125,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8281135559082031,0.4026299118995666,0.384549081325531,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6777053475379944,0.2173584550619125,0.9975088238716124,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.5856018066406,297.2127380371094,284.9945068359375,1.0,0.6345820426940918,0.4893483221530914,0.4893483221530914,1.0,1.0,-3.323360204696656,1.221163272857666,2.1021969318389893,0.4711320698261261,0.9301238656044006,0.9301238656044006,0.0,194.64654541015625,169.0,62424.234375,0.0,3757.79931640625,1.0,278.8415222167969,282.9378662109375,296.68682861328125,300.6719665527344,293.1499938964844,293.1499938964844,278.54998779296875,33661.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158579111099244,1.0,0.0,0.0,3.643115520477295,3.643139123916626,8.85603242295474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.8759765625,0.0,1508.0560302734375,1895.4371337890625,0.0,3550.884521484375,0.9020731449127196,1.0,0.0,3.0,1.0,0.0
17931060,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9359458684921264,0.5500052571296692,0.4967952668666839,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9796757698059082,0.6293172240257263,0.5964128375053406,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8480383157730103,0.4140468537807464,0.2915965318679809,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8409008383750916,0.4028206169605255,0.3844446241855621,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6891797780990601,0.2172532975673675,0.9953833818435668,284.9065246582031,284.95001220703125,303.6796264648437,293.6956481933594,299.5828857421875,297.2106018066406,284.907470703125,1.0,0.6278097033500671,0.4875147938728332,0.4875147938728332,1.0,1.0,-3.319920301437378,1.2158187627792358,2.104101657867432,0.4666083753108978,0.8450987935066223,0.8450987935066223,0.0,182.9846649169922,157.0,62810.95703125,0.0,3671.077392578125,1.0,278.55792236328125,282.8314819335937,296.7121887207031,300.7943725585937,293.1499938964844,293.1499938964844,278.8500061035156,38864.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228197932243348,1.0,0.0,0.0,3.51225209236145,3.512275218963623,8.231227752730774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.0234375,0.0,1405.8740234375,1895.4371337890625,0.0,3615.158203125,0.877247154712677,1.0,0.0,3.0,1.0,0.0
17931120,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9359458684921264,0.5500052571296692,0.4967952668666839,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9796757698059082,0.6293172240257263,0.5964128375053406,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8480383157730103,0.4140468537807464,0.2915965318679809,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8409008383750916,0.4028206169605255,0.3844446241855621,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6891797780990601,0.2172532975673675,0.9953833818435668,284.9065246582031,284.95001220703125,303.6796264648437,293.6956481933594,299.5828857421875,297.2106018066406,284.907470703125,1.0,0.6278097033500671,0.4875147938728332,0.4875147938728332,1.0,1.0,-3.319920301437378,1.2158187627792358,2.104101657867432,0.4666083753108978,0.8450987935066223,0.8450987935066223,0.0,182.9846649169922,157.0,62810.95703125,0.0,3671.077392578125,1.0,278.55792236328125,282.8314819335937,296.7121887207031,300.7943725585937,293.1499938964844,293.1499938964844,278.8500061035156,38864.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228197932243348,1.0,0.0,0.0,3.51225209236145,3.512275218963623,8.231227752730774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.0234375,0.0,1405.8740234375,1895.4371337890625,0.0,3615.158203125,0.877247154712677,1.0,0.0,3.0,1.0,0.0
17931180,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9552547335624696,0.5488736629486084,0.4950439929962158,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9960737228393556,0.631924569606781,0.5981341004371643,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.86500084400177,0.4158472120761871,0.292334496974945,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8568397760391235,0.4036755263805389,0.3845905363559723,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.703140914440155,0.2175264060497284,0.9937757253646852,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.5858764648437,297.2173156738281,284.99432373046875,1.0,0.6210507154464722,0.4856812655925751,0.4856812655925751,1.0,1.0,-3.3190057277679443,1.2114812135696411,2.1075246334075928,0.4623326063156128,0.9262722134590148,0.9262722134590148,0.0,170.7579803466797,160.0,62145.28515625,0.0,3587.259765625,1.0,278.84136962890625,282.9385986328125,296.6631774902344,300.6286315917969,293.1499938964844,293.1499938964844,278.54998779296875,33609.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148500561714172,1.0,0.0,0.0,3.626016855239868,3.62604022026062,8.773097306402633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.0009765625,0.0,1488.88330078125,1895.4371337890625,0.0,3541.55810546875,0.898192286491394,1.0,0.0,3.0,1.0,0.0
17931240,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9552547335624696,0.5488736629486084,0.4950439929962158,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9960737228393556,0.631924569606781,0.5981341004371643,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.86500084400177,0.4158472120761871,0.292334496974945,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8568397760391235,0.4036755263805389,0.3845905363559723,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.703140914440155,0.2175264060497284,0.9937757253646852,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.5858764648437,297.2173156738281,284.99432373046875,1.0,0.6210507154464722,0.4856812655925751,0.4856812655925751,1.0,1.0,-3.3190057277679443,1.2114812135696411,2.1075246334075928,0.4623326063156128,0.9262722134590148,0.9262722134590148,0.0,170.7579803466797,160.0,62145.28515625,0.0,3587.259765625,1.0,278.84136962890625,282.9385986328125,296.6631774902344,300.6286315917969,293.1499938964844,293.1499938964844,278.54998779296875,33609.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148500561714172,1.0,0.0,0.0,3.626016855239868,3.62604022026062,8.773097306402633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.0009765625,0.0,1488.88330078125,1895.4371337890625,0.0,3541.55810546875,0.898192286491394,1.0,0.0,3.0,1.0,0.0
17931300,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.960072696208954,0.5477030277252197,0.494217187166214,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9990000128746032,0.6328125596046448,0.597637951374054,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8700644969940186,0.4164215326309204,0.2927964329719543,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8614741563796997,0.4038282930850982,0.3847910165786743,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7070631384849548,0.2175281047821045,0.9936872720718384,284.8729553222656,284.95001220703125,303.70635986328125,293.6813049316406,299.58477783203125,297.2168273925781,284.8717346191406,1.0,0.619460940361023,0.4847645163536072,0.4847645163536072,1.0,1.0,-3.318132400512696,1.2091193199157717,2.109013080596924,0.4602783322334289,0.8395933508872986,0.8395933508872986,0.0,167.63426208496094,160.0,62881.421875,0.0,3564.194091796875,1.0,278.598388671875,282.8011169433594,296.71002197265625,300.8359069824219,293.1499938964844,293.1499938964844,278.54998779296875,38288.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920486330986023,1.0,0.0,0.0,3.578765869140625,3.578789710998535,8.545940772819449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.6201171875,0.0,1472.137939453125,1895.4371337890625,0.0,3593.64599609375,0.888705849647522,1.0,0.0,3.0,1.0,0.0
17931360,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.961036503314972,0.5464425086975098,0.4930064380168915,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9990000128746032,0.6338381171226501,0.5952585339546204,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8719202280044556,0.4169013500213623,0.293089359998703,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8629998564720154,0.4038726985454559,0.384794682264328,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7082566618919373,0.2174353599548339,0.9931601881980896,284.90655517578125,284.95001220703125,303.7151794433594,293.6780090332031,299.5834350585937,297.21612548828125,284.90753173828125,1.0,0.6182462573051453,0.483881801366806,0.483881801366806,1.0,1.0,-3.313523292541504,1.2053416967391968,2.1081814765930176,0.4575088620185852,0.8416868448257446,0.8416868448257446,0.0,166.41525268554688,163.0,62512.609375,0.0,3544.34326171875,1.0,278.5582580566406,282.8332214355469,296.6940002441406,300.75653076171875,293.1499938964844,293.1499938964844,278.8500061035156,38887.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217141270637512,1.0,0.0,0.0,3.4943959712982178,3.49441909790039,8.147747507791792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.49609375,0.0,1387.525634765625,1895.4371337890625,0.0,3604.96923828125,0.8733146786689758,1.0,0.0,3.0,1.0,0.0
17931420,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9620605111122132,0.5452903509140015,0.491672158241272,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.6374464631080627,0.5918381214141846,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8747232556343079,0.418729156255722,0.2941821217536926,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8650684952735901,0.4046721458435058,0.3853404521942138,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7097617387771606,0.2176590710878372,0.993475079536438,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5888671875,297.2269287109375,284.992431640625,1.0,0.6172335743904114,0.4821163713932037,0.4821163713932037,1.0,1.0,-3.310142993927002,1.2001250982284546,2.110018014907837,0.4528685510158539,0.9207630157470704,0.9207630157470704,0.0,165.16629028320312,166.0,61841.6875,0.0,3527.478271484375,1.0,278.8412170410156,282.93902587890625,296.65020751953125,300.5951843261719,293.1499938964844,293.1499938964844,278.54998779296875,33649.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913455367088318,1.0,0.0,0.0,3.6076674461364746,3.6076908111572266,8.684529575475608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.443359375,0.0,1469.1990966796875,1895.4371337890625,0.0,3528.642822265625,0.8940937519073486,1.0,0.0,3.0,1.0,0.0
17931480,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9620605111122132,0.5452903509140015,0.491672158241272,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.6374464631080627,0.5918381214141846,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8747232556343079,0.418729156255722,0.2941821217536926,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8650684952735901,0.4046721458435058,0.3853404521942138,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7097617387771606,0.2176590710878372,0.993475079536438,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5888671875,297.2269287109375,284.992431640625,1.0,0.6172335743904114,0.4821163713932037,0.4821163713932037,1.0,1.0,-3.310142993927002,1.2001250982284546,2.110018014907837,0.4528685510158539,0.9207630157470704,0.9207630157470704,0.0,165.16629028320312,166.0,61841.6875,0.0,3527.478271484375,1.0,278.8412170410156,282.93902587890625,296.65020751953125,300.5951843261719,293.1499938964844,293.1499938964844,278.54998779296875,33649.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913455367088318,1.0,0.0,0.0,3.6076674461364746,3.6076908111572266,8.684529575475608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.443359375,0.0,1469.1990966796875,1895.4371337890625,0.0,3528.642822265625,0.8940937519073486,1.0,0.0,3.0,1.0,0.0
17931540,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9602168202400208,0.5429037809371948,0.4898032248020172,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9990000128746032,0.6400795578956604,0.5928606390953064,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8751204013824463,0.4198392629623413,0.2950862050056457,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8648186922073364,0.4048416018486023,0.3856712877750397,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7093371152877808,0.2175355851650238,0.993468165397644,284.9107666015625,284.95001220703125,303.75,293.67303466796875,299.5884704589844,297.2285461425781,284.9112243652344,1.0,0.6175436973571777,0.4803509414196014,0.4803509414196014,1.0,1.0,-3.3106002807617188,1.1964024305343628,2.114197969436645,0.4489741623401642,0.841111958026886,0.841111958026886,0.0,165.50534057617188,169.0,62326.44921875,0.0,3530.927001953125,1.0,278.5586853027344,282.837158203125,296.687744140625,300.7328491210937,293.1499938964844,293.1499938964844,278.8500061035156,38559.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200685620307922,1.0,0.0,0.0,3.4819021224975586,3.4819250106811523,8.089588732218544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.6416015625,0.0,1372.3416748046875,1895.4371337890625,0.0,3589.791259765625,0.8702585697174072,1.0,0.0,3.0,1.0,0.0
17931600,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9602168202400208,0.5429037809371948,0.4898032248020172,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9990000128746032,0.6400795578956604,0.5928606390953064,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8751204013824463,0.4198392629623413,0.2950862050056457,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8648186922073364,0.4048416018486023,0.3856712877750397,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7093371152877808,0.2175355851650238,0.993468165397644,284.9107666015625,284.95001220703125,303.75,293.67303466796875,299.5884704589844,297.2285461425781,284.9112243652344,1.0,0.6175436973571777,0.4803509414196014,0.4803509414196014,1.0,1.0,-3.3106002807617188,1.1964024305343628,2.114197969436645,0.4489741623401642,0.841111958026886,0.841111958026886,0.0,165.50534057617188,169.0,62326.44921875,0.0,3530.927001953125,1.0,278.5586853027344,282.837158203125,296.687744140625,300.7328491210937,293.1499938964844,293.1499938964844,278.8500061035156,38559.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200685620307922,1.0,0.0,0.0,3.4819021224975586,3.4819250106811523,8.089588732218544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.6416015625,0.0,1372.3416748046875,1895.4371337890625,0.0,3589.791259765625,0.8702585697174072,1.0,0.0,3.0,1.0,0.0
17931660,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.965078830718994,0.545734703540802,0.4912810027599334,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6482636332511902,0.5859602689743042,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8820505738258362,0.4259403347969055,0.2985033094882965,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.870971143245697,0.4099369943141937,0.3893474340438843,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7159433960914612,0.2223542630672454,1.0095369815826416,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.62176513671875,297.2798767089844,285.012451171875,1.0,0.6198158264160156,0.4786816835403442,0.4786816835403442,1.0,1.0,-3.331902027130127,1.2011492252349854,2.1307528018951416,0.4485185742378235,0.9384233355522156,0.9384233355522156,0.0,164.23118591308594,172.0,62192.73828125,0.0,3576.929443359375,1.0,278.8419494628906,282.9487609863281,296.6546325683594,300.6080627441406,293.1499938964844,293.1499938964844,278.54998779296875,32769.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912571370601654,1.0,0.0,0.0,3.6208808422088623,3.620903968811035,8.748261279833969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.2880859375,0.0,1477.033447265625,1895.4371337890625,0.0,3520.451416015625,0.8962606191635132,1.0,0.0,3.0,1.0,0.0
