time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931720,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.965078830718994,0.545734703540802,0.4912810027599334,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6482636332511902,0.5859602689743042,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8820505738258362,0.4259403347969055,0.2985033094882965,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.870971143245697,0.4099369943141937,0.3893474340438843,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7159433960914612,0.2223542630672454,1.0095369815826416,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.62176513671875,297.2798767089844,285.012451171875,1.0,0.6198158264160156,0.4786816835403442,0.4786816835403442,1.0,1.0,-3.331902027130127,1.2011492252349854,2.1307528018951416,0.4485185742378235,0.9384233355522156,0.9384233355522156,0.0,164.23118591308594,172.0,62192.73828125,0.0,3576.929443359375,1.0,278.8419494628906,282.9487609863281,296.6546325683594,300.6080627441406,293.1499938964844,293.1499938964844,278.54998779296875,32769.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912571370601654,1.0,0.0,0.0,3.6208808422088623,3.620903968811035,8.748261279833969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.2880859375,0.0,1477.033447265625,1895.4371337890625,0.0,3520.451416015625,0.8962606191635132,1.0,0.0,3.0,1.0,0.0
17931780,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.965631902217865,0.5451812744140625,0.4914088249206543,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.6545151472091675,0.5851165652275085,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8852539658546448,0.4293150901794433,0.3012549877166748,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8735861778259277,0.4124608337879181,0.3922619521617889,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7195377349853516,0.2250886559486389,1.0239861011505127,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.6373291015625,297.3037414550781,284.9224853515625,1.0,0.6233472228050232,0.477012425661087,0.477012425661087,1.0,1.0,-3.3552396297454834,1.2065941095352173,2.148645639419556,0.4487521648406982,0.86350017786026,0.86350017786026,0.0,164.98878479003906,175.0,63330.15625,0.0,3642.37451171875,1.0,278.557861328125,282.82830810546875,296.7041015625,300.8028564453125,293.1499938964844,293.1499938964844,278.8500061035156,37564.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219783544540404,1.0,0.0,0.0,3.544141292572021,3.5441644191741943,8.381376233046467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.8984375,0.0,1429.9229736328125,1895.4371337890625,0.0,3607.404296875,0.88325035572052,1.0,0.0,3.0,1.0,0.0
17931840,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.965631902217865,0.5451812744140625,0.4914088249206543,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.6545151472091675,0.5851165652275085,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8852539658546448,0.4293150901794433,0.3012549877166748,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8735861778259277,0.4124608337879181,0.3922619521617889,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7195377349853516,0.2250886559486389,1.0239861011505127,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.6373291015625,297.3037414550781,284.9224853515625,1.0,0.6233472228050232,0.477012425661087,0.477012425661087,1.0,1.0,-3.3552396297454834,1.2065941095352173,2.148645639419556,0.4487521648406982,0.86350017786026,0.86350017786026,0.0,164.98878479003906,175.0,63330.15625,0.0,3642.37451171875,1.0,278.557861328125,282.82830810546875,296.7041015625,300.8028564453125,293.1499938964844,293.1499938964844,278.8500061035156,37564.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219783544540404,1.0,0.0,0.0,3.544141292572021,3.5441644191741943,8.381376233046467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.8984375,0.0,1429.9229736328125,1895.4371337890625,0.0,3607.404296875,0.88325035572052,1.0,0.0,3.0,1.0,0.0
17931900,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9645790457725524,0.5452024936676025,0.4911948144435882,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.6573605537414551,0.5867558121681213,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.885506808757782,0.4310070872306824,0.3023513853549957,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8735341429710388,0.4136159121990204,0.3932914733886719,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7200202345848083,0.2261793762445449,1.0290354490280151,285.0321350097656,284.95001220703125,303.7927551269531,293.6766052246094,299.64324951171875,297.3128356933594,285.03350830078125,1.0,0.6252543926239014,0.4761777818202972,0.4761777818202972,1.0,1.0,-3.3655812740325928,1.208770990371704,2.1568100452423096,0.4485400319099426,0.9465535283088684,0.9465535283088684,0.0,165.95309448242188,175.0,62801.0859375,0.0,3675.89111328125,1.0,278.7994384765625,282.9501037597656,296.6569519042969,300.61383056640625,293.1499938964844,293.1499938964844,278.8500061035156,33192.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173936247825624,1.0,0.0,0.0,3.611428260803223,3.611451387405396,8.702645573066548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.267578125,0.0,1469.892822265625,1895.4371337890625,0.0,3565.085693359375,0.8961647748947144,1.0,0.0,3.0,1.0,0.0
17931960,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9636812806129456,0.5452536344528198,0.4913133680820465,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6600248217582703,0.5885081887245178,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8858232498168945,0.4326969385147095,0.3035713732242584,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.873499870300293,0.4147442877292633,0.3944202065467834,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7204163074493408,0.227180927991867,1.0339105129241943,285.01837158203125,284.95001220703125,303.8012084960937,293.67755126953125,299.6470947265625,297.320556640625,285.0169372558594,1.0,0.6272711157798767,0.4750542938709259,0.4750542938709259,1.0,1.0,-3.376518726348877,1.2105408906936646,2.165977716445923,0.4477920532226562,0.9631077647209167,0.9631077647209167,0.0,166.98233032226562,178.0,63176.5546875,0.0,3711.608642578125,1.0,278.8425598144531,282.9349975585937,296.6679992675781,300.6870422363281,293.1499938964844,293.1499938964844,278.54998779296875,32549.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167332053184508,1.0,0.0,0.0,3.691893577575684,3.6919174194335938,9.094767960959872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.6904296875,0.0,1554.1611328125,1895.4371337890625,0.0,3558.980224609375,0.9121001958847046,1.0,0.0,3.0,1.0,0.0
17932020,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9593732357025146,0.5436745285987854,0.4903547763824463,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6633305549621582,0.5950223803520203,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8842829465866089,0.4348966181278229,0.305372953414917,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8713511228561401,0.4159138202667236,0.3958819508552551,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7193810939788818,0.2283384799957275,1.0406056642532349,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,299.6432800292969,297.31890869140625,284.9120178222656,1.0,0.6312851309776306,0.4728072881698608,0.4728072881698608,1.0,1.0,-3.395182609558105,1.2126529216766355,2.1825296878814697,0.4456394910812378,0.8743262887001038,0.8743262887001038,0.0,169.86598205566406,181.0,64219.5546875,0.0,3780.73046875,1.0,278.5572814941406,282.8032531738281,296.7101135253906,300.86944580078125,293.1499938964844,293.1499938964844,278.8500061035156,37795.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264947175979614,1.0,0.0,0.0,3.61388897895813,3.613913059234619,8.714508794582798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.376953125,0.0,1506.6630859375,1895.4371337890625,0.0,3648.97021484375,0.8988162875175476,1.0,0.0,3.0,1.0,0.0
17932080,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9593732357025146,0.5436745285987854,0.4903547763824463,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6633305549621582,0.5950223803520203,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8842829465866089,0.4348966181278229,0.305372953414917,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8713511228561401,0.4159138202667236,0.3958819508552551,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7193810939788818,0.2283384799957275,1.0406056642532349,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,299.6432800292969,297.31890869140625,284.9120178222656,1.0,0.6312851309776306,0.4728072881698608,0.4728072881698608,1.0,1.0,-3.395182609558105,1.2126529216766355,2.1825296878814697,0.4456394910812378,0.8743262887001038,0.8743262887001038,0.0,169.86598205566406,181.0,64219.5546875,0.0,3780.73046875,1.0,278.5572814941406,282.8032531738281,296.7101135253906,300.86944580078125,293.1499938964844,293.1499938964844,278.8500061035156,37795.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264947175979614,1.0,0.0,0.0,3.61388897895813,3.613913059234619,8.714508794582798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.376953125,0.0,1506.6630859375,1895.4371337890625,0.0,3648.97021484375,0.8988162875175476,1.0,0.0,3.0,1.0,0.0
17932140,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9552677273750304,0.5434026122093201,0.4898677766323089,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6666682362556458,0.6016608476638794,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8828406929969788,0.4378358125686645,0.3073071837425232,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8692061305046082,0.4176042079925537,0.3973716795444488,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180671095848083,0.2295722514390945,1.0461814403533936,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,299.641357421875,297.3204040527344,285.0139465332031,1.0,0.6352688670158386,0.4705603122711181,0.4705603122711181,1.0,1.0,-3.413400888442993,1.2145055532455444,2.1988954544067383,0.4431712925434112,0.975147306919098,0.975147306919098,0.0,172.7879638671875,184.0,63882.1796875,0.0,3849.62353515625,1.0,278.8430480957031,282.9201354980469,296.67059326171875,300.7369079589844,293.1499938964844,293.1499938964844,278.54998779296875,32883.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207279086112976,1.0,0.0,0.0,3.746872901916504,3.746897459030152,9.367662414661028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.1220703125,0.0,1619.69970703125,1895.4371337890625,0.0,3595.87451171875,0.9246851801872252,1.0,0.0,3.0,1.0,0.0
17932200,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9552677273750304,0.5434026122093201,0.4898677766323089,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6666682362556458,0.6016608476638794,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8828406929969788,0.4378358125686645,0.3073071837425232,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8692061305046082,0.4176042079925537,0.3973716795444488,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180671095848083,0.2295722514390945,1.0461814403533936,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,299.641357421875,297.3204040527344,285.0139465332031,1.0,0.6352688670158386,0.4705603122711181,0.4705603122711181,1.0,1.0,-3.413400888442993,1.2145055532455444,2.1988954544067383,0.4431712925434112,0.975147306919098,0.975147306919098,0.0,172.7879638671875,184.0,63882.1796875,0.0,3849.62353515625,1.0,278.8430480957031,282.9201354980469,296.67059326171875,300.7369079589844,293.1499938964844,293.1499938964844,278.54998779296875,32883.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207279086112976,1.0,0.0,0.0,3.746872901916504,3.746897459030152,9.367662414661028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.1220703125,0.0,1619.69970703125,1895.4371337890625,0.0,3595.87451171875,0.9246851801872252,1.0,0.0,3.0,1.0,0.0
17932260,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9500396251678468,0.5416854023933411,0.4887823164463043,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6684949994087219,0.6094516515731812,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8805954456329346,0.4398564994335174,0.3089696168899536,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8663282990455627,0.4185015559196472,0.3985453844070434,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7160423994064331,0.2302424758672714,1.0504579544067385,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.6319580078125,297.3101501464844,284.9066162109375,1.0,0.6391821503639221,0.4684020578861236,0.4684020578861236,1.0,1.0,-3.4300248622894287,1.2158421277999878,2.214182615280152,0.4406123459339142,0.8817445635795593,0.8817445635795593,0.0,176.04551696777344,187.0,64870.578125,0.0,3917.145263671875,1.0,278.55670166015625,282.7870788574219,296.712646484375,300.91424560546875,293.1499938964844,293.1499938964844,278.8500061035156,38073.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929857611656189,1.0,0.0,0.0,3.663417816162109,3.663442373275757,8.955012731348688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.8408203125,0.0,1563.721923828125,1895.4371337890625,0.0,3679.8359375,0.9099215269088744,1.0,0.0,3.0,1.0,0.0
17932320,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9500396251678468,0.5416854023933411,0.4887823164463043,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6684949994087219,0.6094516515731812,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8805954456329346,0.4398564994335174,0.3089696168899536,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8663282990455627,0.4185015559196472,0.3985453844070434,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7160423994064331,0.2302424758672714,1.0504579544067385,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.6319580078125,297.3101501464844,284.9066162109375,1.0,0.6391821503639221,0.4684020578861236,0.4684020578861236,1.0,1.0,-3.4300248622894287,1.2158421277999878,2.214182615280152,0.4406123459339142,0.8817445635795593,0.8817445635795593,0.0,176.04551696777344,187.0,64870.578125,0.0,3917.145263671875,1.0,278.55670166015625,282.7870788574219,296.712646484375,300.91424560546875,293.1499938964844,293.1499938964844,278.8500061035156,38073.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929857611656189,1.0,0.0,0.0,3.663417816162109,3.663442373275757,8.955012731348688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.8408203125,0.0,1563.721923828125,1895.4371337890625,0.0,3679.8359375,0.9099215269088744,1.0,0.0,3.0,1.0,0.0
17932380,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.945599377155304,0.5413888692855835,0.4882492125034332,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.6708709597587585,0.6165000796318054,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8789798021316528,0.4427621960639953,0.310860276222229,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639943599700928,0.4200795888900757,0.3999004065990448,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7142825126647949,0.2312010675668716,1.0546176433563232,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.6274719238281,297.3076171875,285.0150756835937,1.0,0.6430106163024902,0.4662438035011291,0.4662438035011291,1.0,1.0,-3.446763277053833,1.2171554565429688,2.2296078205108643,0.4378447830677032,0.9859526753425598,0.9859526753425598,0.0,179.08998107910156,190.0,64438.76953125,0.0,3984.123291015625,1.0,278.8433837890625,282.9115600585937,296.67413330078125,300.77618408203125,293.1499938964844,293.1499938964844,278.54998779296875,33080.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235993027687072,1.0,0.0,0.0,3.787609100341797,3.787633895874024,9.5724601578695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.2109375,0.0,1669.0533447265625,1895.4371337890625,0.0,3622.337158203125,0.9340368509292604,1.0,0.0,3.0,1.0,0.0
17932440,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.945599377155304,0.5413888692855835,0.4882492125034332,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.6708709597587585,0.6165000796318054,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8789798021316528,0.4427621960639953,0.310860276222229,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639943599700928,0.4200795888900757,0.3999004065990448,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7142825126647949,0.2312010675668716,1.0546176433563232,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.6274719238281,297.3076171875,285.0150756835937,1.0,0.6430106163024902,0.4662438035011291,0.4662438035011291,1.0,1.0,-3.446763277053833,1.2171554565429688,2.2296078205108643,0.4378447830677032,0.9859526753425598,0.9859526753425598,0.0,179.08998107910156,190.0,64438.76953125,0.0,3984.123291015625,1.0,278.8433837890625,282.9115600585937,296.67413330078125,300.77618408203125,293.1499938964844,293.1499938964844,278.54998779296875,33080.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235993027687072,1.0,0.0,0.0,3.787609100341797,3.787633895874024,9.5724601578695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.2109375,0.0,1669.0533447265625,1895.4371337890625,0.0,3622.337158203125,0.9340368509292604,1.0,0.0,3.0,1.0,0.0
17932500,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.943388283252716,0.5406234264373779,0.4879717826843261,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.6715881824493408,0.6199875473976135,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8782232403755188,0.4438510239124298,0.3118273913860321,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8628907799720764,0.4205793142318725,0.4006162285804748,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7134427428245544,0.2315158694982528,1.0568069219589231,284.8826904296875,284.95001220703125,303.8766784667969,293.6898193359375,299.6227111816406,297.3026733398437,284.8798217773437,1.0,0.6449337601661682,0.4651646614074707,0.4651646614074707,1.0,1.0,-3.455284595489502,1.2178337574005127,2.2374508380889893,0.4365003407001495,0.8972006440162659,0.8972006440162659,0.0,180.6212310791016,190.0,65578.078125,0.0,4018.316162109375,1.0,278.5945739746094,282.7572937011719,296.7266845703125,301.0101928710937,293.1499938964844,293.1499938964844,278.54998779296875,36667.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300593733787536,1.0,0.0,0.0,3.772054672241211,3.772079944610596,9.493999755250116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.6640625,0.0,1678.40478515625,1895.4371337890625,0.0,3681.685302734375,0.931254744529724,1.0,0.0,3.0,1.0,0.0
17932560,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9403120279312134,0.5396654605865479,0.4871658682823181,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9990000128746032,0.6719681620597839,0.6243007779121399,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8768209218978882,0.4447781145572662,0.3125213980674743,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.861194372177124,0.4209094643592834,0.4010108709335327,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7120741009712219,0.2316965013742447,1.0580456256866455,284.90240478515625,284.95001220703125,303.8849792480469,293.69158935546875,299.6163635253906,297.29522705078125,284.9042663574219,1.0,0.6467660069465637,0.4641014635562897,0.4641014635562897,1.0,1.0,-3.462303876876831,1.2179502248764038,2.244353771209717,0.4349052906036377,0.8898118734359741,0.8898118734359741,0.0,182.365951538086,193.0,65431.69140625,0.0,4049.965087890625,1.0,278.5567321777344,282.77545166015625,296.7174377441406,300.9545288085937,293.1499938964844,293.1499938964844,278.8500061035156,38089.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323481917381288,1.0,0.0,0.0,3.7051455974578857,3.7051706314086914,9.160176546174624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.42578125,0.0,1611.2591552734375,1895.4371337890625,0.0,3702.645751953125,0.919281005859375,1.0,0.0,3.0,1.0,0.0
17932620,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9359373450279236,0.539383053779602,0.4866345226764679,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6737821102142334,0.6312316656112671,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8753476142883301,0.4477161467075348,0.3144258558750152,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8589897751808167,0.4224500954151153,0.4023210108280182,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7102270722389221,0.2325404733419418,1.0616261959075928,285.01837158203125,284.95001220703125,303.90155029296875,293.6954040527344,299.6112060546875,297.2919921875,285.0171813964844,1.0,0.6504465341567993,0.4619750678539276,0.4619750678539276,1.0,1.0,-3.478169202804565,1.2188405990600586,2.259328603744507,0.4318322241306305,0.9969995021820068,0.9969995021820068,0.0,185.3892059326172,196.0,64933.26171875,0.0,4115.5126953125,1.0,278.8436584472656,282.9049987792969,296.6802978515625,300.8139038085937,293.1499938964844,293.1499938964844,278.54998779296875,33201.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258981943130492,1.0,0.0,0.0,3.82301664352417,3.823041915893554,9.752268397278383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.673828125,0.0,1712.38037109375,1895.4371337890625,0.0,3643.48779296875,0.9421364068984984,1.0,0.0,3.0,1.0,0.0
17932680,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9359373450279236,0.539383053779602,0.4866345226764679,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6737821102142334,0.6312316656112671,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8753476142883301,0.4477161467075348,0.3144258558750152,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8589897751808167,0.4224500954151153,0.4023210108280182,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7102270722389221,0.2325404733419418,1.0616261959075928,285.01837158203125,284.95001220703125,303.90155029296875,293.6954040527344,299.6112060546875,297.2919921875,285.0171813964844,1.0,0.6504465341567993,0.4619750678539276,0.4619750678539276,1.0,1.0,-3.478169202804565,1.2188405990600586,2.259328603744507,0.4318322241306305,0.9969995021820068,0.9969995021820068,0.0,185.3892059326172,196.0,64933.26171875,0.0,4115.5126953125,1.0,278.8436584472656,282.9049987792969,296.6802978515625,300.8139038085937,293.1499938964844,293.1499938964844,278.54998779296875,33201.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258981943130492,1.0,0.0,0.0,3.82301664352417,3.823041915893554,9.752268397278383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.673828125,0.0,1712.38037109375,1895.4371337890625,0.0,3643.48779296875,0.9421364068984984,1.0,0.0,3.0,1.0,0.0
17932740,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9304333925247192,0.5376597046852112,0.4855766892433166,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.6743823289871216,0.6379041075706482,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8730832934379578,0.4497491419315338,0.3161149322986603,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8560885190963745,0.4232339262962341,0.4034086465835571,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7077269554138184,0.2329410016536712,1.0646823644638062,284.89923095703125,284.95001220703125,303.9180908203125,293.69952392578125,299.5995483398437,297.279296875,284.9009704589844,1.0,0.6540102958679199,0.4598486423492431,0.4598486423492431,1.0,1.0,-3.49194073677063,1.2188360691070557,2.273104667663574,0.4284869730472564,0.8973011374473572,0.8973011374473572,0.0,188.8140411376953,199.0,65938.40625,0.0,4178.4716796875,1.0,278.5561218261719,282.7638244628906,296.7247314453125,300.9942321777344,293.1499938964844,293.1499938964844,278.8500061035156,38137.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344990253448486,1.0,0.0,0.0,3.743535280227661,3.743560552597046,9.350980576527944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.0400390625,0.0,1656.1429443359375,1895.4371337890625,0.0,3722.3095703125,0.9277499318122864,1.0,0.0,3.0,1.0,0.0
17932800,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9304333925247192,0.5376597046852112,0.4855766892433166,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.6743823289871216,0.6379041075706482,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8730832934379578,0.4497491419315338,0.3161149322986603,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8560885190963745,0.4232339262962341,0.4034086465835571,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7077269554138184,0.2329410016536712,1.0646823644638062,284.89923095703125,284.95001220703125,303.9180908203125,293.69952392578125,299.5995483398437,297.279296875,284.9009704589844,1.0,0.6540102958679199,0.4598486423492431,0.4598486423492431,1.0,1.0,-3.49194073677063,1.2188360691070557,2.273104667663574,0.4284869730472564,0.8973011374473572,0.8973011374473572,0.0,188.8140411376953,199.0,65938.40625,0.0,4178.4716796875,1.0,278.5561218261719,282.7638244628906,296.7247314453125,300.9942321777344,293.1499938964844,293.1499938964844,278.8500061035156,38137.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344990253448486,1.0,0.0,0.0,3.743535280227661,3.743560552597046,9.350980576527944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.0400390625,0.0,1656.1429443359375,1895.4371337890625,0.0,3722.3095703125,0.9277499318122864,1.0,0.0,3.0,1.0,0.0
17932860,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.924903392791748,0.5373594760894775,0.4850533604621887,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9968683123588562,0.6762828230857849,0.6401774287223816,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8706983923912048,0.452701598405838,0.3180482983589172,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8530153036117554,0.42471444606781,0.4046909809112549,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7049604654312134,0.2336897403001785,1.0679690837860107,285.0169677734375,284.95001220703125,303.9345703125,293.7039794921875,299.595458984375,297.2784118652344,285.015869140625,1.0,0.6571692228317261,0.4577616751194,0.4577616751194,1.0,1.0,-3.5018770694732666,1.2174077033996582,2.2844693660736084,0.4243736565113067,1.0,1.0,0.0,192.39683532714844,202.0,65301.29296875,0.0,4232.00634765625,1.0,278.8438720703125,282.89752197265625,296.6874084472656,300.8462829589844,293.1499938964844,293.1499938964844,278.54998779296875,33443.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277697205543518,1.0,0.0,0.0,3.85168719291687,3.851712942123413,9.89909153759072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.6591796875,0.0,1749.1632080078125,1895.4371337890625,0.0,3660.681396484375,0.9487568140029908,1.0,0.0,3.0,1.0,0.0
17932920,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.924903392791748,0.5373594760894775,0.4850533604621887,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9968683123588562,0.6762828230857849,0.6401774287223816,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8706983923912048,0.452701598405838,0.3180482983589172,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8530153036117554,0.42471444606781,0.4046909809112549,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7049604654312134,0.2336897403001785,1.0679690837860107,285.0169677734375,284.95001220703125,303.9345703125,293.7039794921875,299.595458984375,297.2784118652344,285.015869140625,1.0,0.6571692228317261,0.4577616751194,0.4577616751194,1.0,1.0,-3.5018770694732666,1.2174077033996582,2.2844693660736084,0.4243736565113067,1.0,1.0,0.0,192.39683532714844,202.0,65301.29296875,0.0,4232.00634765625,1.0,278.8438720703125,282.89752197265625,296.6874084472656,300.8462829589844,293.1499938964844,293.1499938964844,278.54998779296875,33443.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277697205543518,1.0,0.0,0.0,3.85168719291687,3.851712942123413,9.89909153759072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.6591796875,0.0,1749.1632080078125,1895.4371337890625,0.0,3660.681396484375,0.9487568140029908,1.0,0.0,3.0,1.0,0.0
17932980,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.918668806552887,0.535624623298645,0.4840093851089477,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9936624765396118,0.6774623394012451,0.6416857838630676,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8678114414215088,0.4547440409660339,0.3197644352912903,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8495286703109741,0.4254352748394012,0.4057481586933136,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7018164992332458,0.2340080440044403,1.0707764625549316,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.5860290527344,297.2699279785156,284.89715576171875,1.0,0.6600515246391296,0.4556746780872345,0.4556746780872345,1.0,1.0,-3.50915002822876,1.2148964405059814,2.2942535877227783,0.4199442863464355,0.9001465439796448,0.9001465439796448,0.0,196.2066802978516,205.0,66212.96875,0.0,4279.763671875,1.0,278.5567932128906,282.7555847167969,296.7309875488281,301.019775390625,293.1499938964844,293.1499938964844,278.25,38277.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935828685760498,1.0,0.0,0.0,3.7670533657073975,3.767079114913941,9.46884142649651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.984375,0.0,1684.9207763671875,1895.4371337890625,0.0,3734.44873046875,0.9331027865409852,1.0,0.0,3.0,1.0,0.0
17933040,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.918668806552887,0.535624623298645,0.4840093851089477,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9936624765396118,0.6774623394012451,0.6416857838630676,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8678114414215088,0.4547440409660339,0.3197644352912903,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8495286703109741,0.4254352748394012,0.4057481586933136,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7018164992332458,0.2340080440044403,1.0707764625549316,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.5860290527344,297.2699279785156,284.89715576171875,1.0,0.6600515246391296,0.4556746780872345,0.4556746780872345,1.0,1.0,-3.50915002822876,1.2148964405059814,2.2942535877227783,0.4199442863464355,0.9001465439796448,0.9001465439796448,0.0,196.2066802978516,205.0,66212.96875,0.0,4279.763671875,1.0,278.5567932128906,282.7555847167969,296.7309875488281,301.019775390625,293.1499938964844,293.1499938964844,278.25,38277.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935828685760498,1.0,0.0,0.0,3.7670533657073975,3.767079114913941,9.46884142649651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.984375,0.0,1684.9207763671875,1895.4371337890625,0.0,3734.44873046875,0.9331027865409852,1.0,0.0,3.0,1.0,0.0
17933100,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.9153398871421814,0.5346440076828003,0.4832726716995239,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.9918676018714904,0.6779561638832092,0.6422814726829529,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.8661667704582214,0.4556566774845123,0.3204908370971679,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.8475908637046814,0.4256584048271179,0.4060872793197632,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.7000174522399902,0.2340547293424606,1.0715252161026,284.82354736328125,284.95001220703125,303.9592590332031,293.7112731933594,299.58074951171875,297.2650146484375,284.82843017578125,1.0,0.6613037586212158,0.4546311795711517,0.4546311795711517,1.0,1.0,-3.511163711547852,1.213009476661682,2.298154354095459,0.4174114465713501,0.8202625513076782,0.8202625513076782,0.0,198.1467742919922,205.0,66552.2890625,0.0,4299.27392578125,1.0,278.2989196777344,282.6687316894531,296.7476501464844,301.14044189453125,293.1499938964844,293.1499938964844,278.25,42924.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403129816055298,1.0,0.0,0.0,3.63367223739624,3.633697271347046,8.810180247564858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.171875,0.0,1566.6571044921875,1895.4371337890625,0.0,3775.29052734375,0.904515027999878,1.0,0.0,3.0,1.0,0.0
17933160,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9122523069381714,0.5339950323104858,0.4825474619865417,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9901703000068665,0.6787196397781372,0.6428781747817993,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.864672839641571,0.4567822217941284,0.3212129473686218,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8457847833633423,0.4260322153568268,0.4063963890075683,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6983081102371216,0.2341712415218353,1.0721043348312378,284.89129638671875,284.95001220703125,303.96746826171875,293.7138671875,299.5773620605469,297.262451171875,284.8929138183594,1.0,0.662479043006897,0.4536726176738739,0.4536726176738739,1.0,1.0,-3.512942314147949,1.2112298011779783,2.3017125129699707,0.4149878621101379,0.8368628025054932,0.8368628025054932,0.0,199.9796600341797,208.0,66228.5390625,0.0,4317.373046875,1.0,278.2580871582031,282.7257995605469,296.7213134765625,301.0259094238281,293.1499938964844,293.1499938964844,278.54998779296875,40601.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93965744972229,1.0,0.0,0.0,3.5411536693573,3.54117751121521,8.367252348762122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.3916015625,0.0,1448.8092041015625,1895.4371337890625,0.0,3769.329345703125,0.8853092789649963,1.0,0.0,3.0,1.0,0.0
17933220,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9093517065048218,0.5339875817298889,0.4823697209358215,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9889673590660096,0.6814354062080383,0.6452390551567078,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8642180562019348,0.4600017070770263,0.3233459889888763,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.844488799571991,0.4276248514652252,0.4077750742435455,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6970138549804688,0.2349470853805542,1.0753008127212524,284.99871826171875,284.95001220703125,303.98388671875,293.71929931640625,299.5783386230469,297.2685546875,284.9985046386719,1.0,0.6651555299758911,0.4517554640769958,0.4517554640769958,1.0,1.0,-3.523627281188965,1.210354566574097,2.313272476196289,0.4112107753753662,0.9275031089782716,0.9275031089782716,0.0,202.4194793701172,211.0,65670.6640625,0.0,4365.69677734375,1.0,278.5415344238281,282.8497009277344,296.6910705566406,300.87255859375,293.1499938964844,293.1499938964844,278.25,33984.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930308163166046,1.0,0.0,0.0,3.643456220626831,3.643479824066162,8.857688271746156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.353515625,0.0,1510.844482421875,1895.4371337890625,0.0,3683.965576171875,0.9025661945343018,1.0,0.0,3.0,1.0,0.0
17933280,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9093517065048218,0.5339875817298889,0.4823697209358215,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9889673590660096,0.6814354062080383,0.6452390551567078,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8642180562019348,0.4600017070770263,0.3233459889888763,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.844488799571991,0.4276248514652252,0.4077750742435455,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6970138549804688,0.2349470853805542,1.0753008127212524,284.99871826171875,284.95001220703125,303.98388671875,293.71929931640625,299.5783386230469,297.2685546875,284.9985046386719,1.0,0.6651555299758911,0.4517554640769958,0.4517554640769958,1.0,1.0,-3.523627281188965,1.210354566574097,2.313272476196289,0.4112107753753662,0.9275031089782716,0.9275031089782716,0.0,202.4194793701172,211.0,65670.6640625,0.0,4365.69677734375,1.0,278.5415344238281,282.8497009277344,296.6910705566406,300.87255859375,293.1499938964844,293.1499938964844,278.25,33984.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930308163166046,1.0,0.0,0.0,3.643456220626831,3.643479824066162,8.857688271746156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.353515625,0.0,1510.844482421875,1895.4371337890625,0.0,3683.965576171875,0.9025661945343018,1.0,0.0,3.0,1.0,0.0
17933340,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9049967527389526,0.532585859298706,0.4815190434455871,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9866145253181458,0.6829708814620972,0.6470696330070496,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8625547289848328,0.4623353481292724,0.3252036273479461,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8421383500099182,0.4284952282905578,0.4088980555534363,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.6948155760765076,0.2353375107049942,1.078155517578125,284.9174499511719,284.95001220703125,304.00030517578125,293.7250671386719,299.5721435546875,297.26422119140625,284.9181823730469,1.0,0.667837917804718,0.4498383402824402,0.4498383402824402,1.0,1.0,-3.531833410263061,1.208474040031433,2.323359251022339,0.4072296023368835,0.854067325592041,0.854067325592041,0.0,205.62112426757807,214.0,66356.953125,0.0,4412.4072265625,1.0,278.25787353515625,282.7446594238281,296.7393798828125,301.03765869140625,293.1499938964844,293.1499938964844,278.54998779296875,38295.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366814494132996,1.0,0.0,0.0,3.534597635269165,3.534621000289917,8.336298833455658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.8408203125,0.0,1425.159912109375,1895.4371337890625,0.0,3742.22705078125,0.8817188143730164,1.0,0.0,3.0,1.0,0.0
17933400,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9049967527389526,0.532585859298706,0.4815190434455871,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9866145253181458,0.6829708814620972,0.6470696330070496,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8625547289848328,0.4623353481292724,0.3252036273479461,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8421383500099182,0.4284952282905578,0.4088980555534363,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.6948155760765076,0.2353375107049942,1.078155517578125,284.9174499511719,284.95001220703125,304.00030517578125,293.7250671386719,299.5721435546875,297.26422119140625,284.9181823730469,1.0,0.667837917804718,0.4498383402824402,0.4498383402824402,1.0,1.0,-3.531833410263061,1.208474040031433,2.323359251022339,0.4072296023368835,0.854067325592041,0.854067325592041,0.0,205.62112426757807,214.0,66356.953125,0.0,4412.4072265625,1.0,278.25787353515625,282.7446594238281,296.7393798828125,301.03765869140625,293.1499938964844,293.1499938964844,278.54998779296875,38295.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366814494132996,1.0,0.0,0.0,3.534597635269165,3.534621000289917,8.336298833455658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.8408203125,0.0,1425.159912109375,1895.4371337890625,0.0,3742.22705078125,0.8817188143730164,1.0,0.0,3.0,1.0,0.0
17933460,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9018570780754088,0.5323221683502197,0.4811250567436218,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9849893450737,0.6854084134101868,0.6492132544517517,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8617516756057739,0.465448260307312,0.3272854387760162,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8405333161354065,0.4299452304840088,0.4101907908916473,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6932550072669983,0.2360433936119079,1.081263303756714,285.0054016113281,284.95001220703125,304.0166931152344,293.73114013671875,299.5716247558594,297.2683410644531,285.00445556640625,1.0,0.6705419421195984,0.4479279518127441,0.4479279518127441,1.0,1.0,-3.541727066040039,1.207203984260559,2.3345229625701904,0.4033063650131225,0.9413164258003236,0.9413164258003236,0.0,208.36268615722656,217.0,65921.5,0.0,4461.048828125,1.0,278.5415954589844,282.8501281738281,296.7129821777344,300.91015625,293.1499938964844,293.1499938964844,278.25,33270.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297279715538024,1.0,0.0,0.0,3.6581082344055176,3.6581318378448486,8.929073942454124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.5595703125,0.0,1521.73681640625,1895.4371337890625,0.0,3678.647705078125,0.9052379727363586,1.0,0.0,3.0,1.0,0.0
17933520,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9018570780754088,0.5323221683502197,0.4811250567436218,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9849893450737,0.6854084134101868,0.6492132544517517,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8617516756057739,0.465448260307312,0.3272854387760162,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8405333161354065,0.4299452304840088,0.4101907908916473,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6932550072669983,0.2360433936119079,1.081263303756714,285.0054016113281,284.95001220703125,304.0166931152344,293.73114013671875,299.5716247558594,297.2683410644531,285.00445556640625,1.0,0.6705419421195984,0.4479279518127441,0.4479279518127441,1.0,1.0,-3.541727066040039,1.207203984260559,2.3345229625701904,0.4033063650131225,0.9413164258003236,0.9413164258003236,0.0,208.36268615722656,217.0,65921.5,0.0,4461.048828125,1.0,278.5415954589844,282.8501281738281,296.7129821777344,300.91015625,293.1499938964844,293.1499938964844,278.25,33270.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297279715538024,1.0,0.0,0.0,3.6581082344055176,3.6581318378448486,8.929073942454124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.5595703125,0.0,1521.73681640625,1895.4371337890625,0.0,3678.647705078125,0.9052379727363586,1.0,0.0,3.0,1.0,0.0
