time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933580,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8974648714065552,0.5307399034500122,0.480113536119461,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9822630882263184,0.6866654753684998,0.6507947444915771,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8598669171333313,0.4676798284053802,0.3290795385837555,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8379663825035095,0.4306441247463226,0.4111675322055816,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6908188462257385,0.2363113462924957,1.083664894104004,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,299.5639343261719,297.2621154785156,284.9129943847656,1.0,0.6731449365615845,0.4460175931453705,0.4460175931453705,1.0,1.0,-3.5486435890197754,1.2047544717788696,2.343888998031616,0.3991005420684814,0.859135091304779,0.859135091304779,0.0,211.77667236328125,220.0,66653.0,0.0,4505.87451171875,1.0,278.2576904296875,282.7347106933594,296.75714111328125,301.076171875,293.1499938964844,293.1499938964844,278.54998779296875,38186.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937161386013031,1.0,0.0,0.0,3.557819604873657,3.557842969894409,8.446195352007635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.98828125,0.0,1448.955322265625,1895.4371337890625,0.0,3746.6025390625,0.8867083787918091,1.0,0.0,3.0,1.0,0.0
17933640,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8974648714065552,0.5307399034500122,0.480113536119461,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9822630882263184,0.6866654753684998,0.6507947444915771,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8598669171333313,0.4676798284053802,0.3290795385837555,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8379663825035095,0.4306441247463226,0.4111675322055816,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6908188462257385,0.2363113462924957,1.083664894104004,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,299.5639343261719,297.2621154785156,284.9129943847656,1.0,0.6731449365615845,0.4460175931453705,0.4460175931453705,1.0,1.0,-3.5486435890197754,1.2047544717788696,2.343888998031616,0.3991005420684814,0.859135091304779,0.859135091304779,0.0,211.77667236328125,220.0,66653.0,0.0,4505.87451171875,1.0,278.2576904296875,282.7347106933594,296.75714111328125,301.076171875,293.1499938964844,293.1499938964844,278.54998779296875,38186.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937161386013031,1.0,0.0,0.0,3.557819604873657,3.557842969894409,8.446195352007635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.98828125,0.0,1448.955322265625,1895.4371337890625,0.0,3746.6025390625,0.8867083787918091,1.0,0.0,3.0,1.0,0.0
17933700,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8954893946647644,0.5305327773094177,0.4796768426895141,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9810338616371156,0.6877478361129761,0.6515920162200928,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8590983748435974,0.4691836535930633,0.3299975991249084,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8368196487426758,0.4312686920166015,0.4116344153881073,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.6896895170211792,0.2365776002407074,1.084653377532959,285.0184326171875,284.95001220703125,304.04132080078125,293.74090576171875,299.5628662109375,297.2632141113281,285.01885986328125,1.0,0.6743804216384888,0.4450623989105224,0.4450623989105224,1.0,1.0,-3.55192494392395,1.203455686569214,2.3484692573547363,0.3968338072299957,0.9357810616493224,0.9357810616493224,0.0,213.3523406982422,220.0,65936.34375,0.0,4526.900390625,1.0,278.49957275390625,282.8564758300781,296.7135314941406,300.87567138671875,293.1499938964844,293.1499938964844,278.54998779296875,33792.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318416118621826,1.0,0.0,0.0,3.613567113876343,3.613590478897095,8.71295640081371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.72265625,0.0,1476.6563720703125,1895.4371337890625,0.0,3698.009765625,0.8970513343811035,1.0,0.0,3.0,1.0,0.0
17933760,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8943219780921936,0.5304274559020996,0.4796416759490967,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9804712533950806,0.6889415979385376,0.652754008769989,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8590219020843506,0.4707888066768646,0.3311392068862915,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8362966775894165,0.4319944679737091,0.4123461246490478,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6891504526138306,0.2369245439767837,1.0863145589828491,285.00262451171875,284.95001220703125,304.0495300292969,293.74432373046875,299.5628662109375,297.2656555175781,285.0013427734375,1.0,0.6757352352142334,0.4441255629062652,0.4441255629062652,1.0,1.0,-3.5575060844421387,1.2030409574508667,2.3544650077819824,0.3949968218803406,0.9457578063011168,0.9457578063011168,0.0,214.58303833007807,223.0,66208.125,0.0,4552.357421875,1.0,278.542236328125,282.84625244140625,296.7271423339844,300.9428405761719,293.1499938964844,293.1499938964844,278.25,33285.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304075241088868,1.0,0.0,0.0,3.6790931224823,3.67911696434021,9.031811032400584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.0703125,0.0,1545.3028564453125,1895.4371337890625,0.0,3684.876220703125,0.909789502620697,1.0,0.0,3.0,1.0,0.0
17933820,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8901094198226929,0.5288414359092712,0.4786231219768524,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9777122735977172,0.6900781989097595,0.6542193293571472,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8572804927825928,0.4730438888072967,0.3329474627971649,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8338392376899719,0.4326283931732178,0.4132576286792755,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6867690682411194,0.2371257841587066,1.0883989334106443,284.9096984863281,284.95001220703125,304.06597900390625,293.7514038085937,299.5549621582031,297.2591857910156,284.91033935546875,1.0,0.6782394647598267,0.4422519207000732,0.4422519207000732,1.0,1.0,-3.563831090927124,1.200374960899353,2.3634562492370605,0.3907370269298553,0.8619113564491272,0.8619113564491272,0.0,217.98019409179688,226.0,66905.2421875,0.0,4595.6416015625,1.0,278.258056640625,282.7279357910156,296.7704162597656,301.1056823730469,293.1499938964844,293.1499938964844,278.54998779296875,38165.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377673268318176,1.0,0.0,0.0,3.5772178173065186,3.5772414207458496,8.53854885463079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.5615234375,0.0,1469.570556640625,1895.4371337890625,0.0,3752.124267578125,0.8909686207771301,1.0,0.0,3.0,1.0,0.0
17933880,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8901094198226929,0.5288414359092712,0.4786231219768524,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9777122735977172,0.6900781989097595,0.6542193293571472,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8572804927825928,0.4730438888072967,0.3329474627971649,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8338392376899719,0.4326283931732178,0.4132576286792755,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6867690682411194,0.2371257841587066,1.0883989334106443,284.9096984863281,284.95001220703125,304.06597900390625,293.7514038085937,299.5549621582031,297.2591857910156,284.91033935546875,1.0,0.6782394647598267,0.4422519207000732,0.4422519207000732,1.0,1.0,-3.563831090927124,1.200374960899353,2.3634562492370605,0.3907370269298553,0.8619113564491272,0.8619113564491272,0.0,217.98019409179688,226.0,66905.2421875,0.0,4595.6416015625,1.0,278.258056640625,282.7279357910156,296.7704162597656,301.1056823730469,293.1499938964844,293.1499938964844,278.54998779296875,38165.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377673268318176,1.0,0.0,0.0,3.5772178173065186,3.5772414207458496,8.53854885463079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.5615234375,0.0,1469.570556640625,1895.4371337890625,0.0,3752.124267578125,0.8909686207771301,1.0,0.0,3.0,1.0,0.0
17933940,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8871601819992065,0.5285446643829346,0.4781695008277893,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9759534597396852,0.6922675967216492,0.656096875667572,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8565912246704102,0.4762084782123565,0.3350447416305542,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8322873115539551,0.4339410364627838,0.4143986999988556,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851797699928284,0.2376947700977325,1.0908336639404297,285.0030822753906,284.95001220703125,304.0824584960937,293.7588195800781,299.55389404296875,297.2628479003906,285.002197265625,1.0,0.6807515621185303,0.4403782784938812,0.4403782784938812,1.0,1.0,-3.572359085083008,1.1984927654266355,2.373866319656372,0.38655486702919,0.9497404098510742,0.9497404098510742,0.0,220.74136352539065,229.0,66389.53125,0.0,4641.18359375,1.0,278.5419006347656,282.8396911621094,296.74151611328125,300.9698791503906,293.1499938964844,293.1499938964844,278.25,33381.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309528470039368,1.0,0.0,0.0,3.693214178085327,3.693238019943237,9.101275395551056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.6787109375,0.0,1561.9525146484375,1895.4371337890625,0.0,3689.871826171875,0.9132048487663268,1.0,0.0,3.0,1.0,0.0
17934000,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8871601819992065,0.5285446643829346,0.4781695008277893,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9759534597396852,0.6922675967216492,0.656096875667572,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8565912246704102,0.4762084782123565,0.3350447416305542,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8322873115539551,0.4339410364627838,0.4143986999988556,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851797699928284,0.2376947700977325,1.0908336639404297,285.0030822753906,284.95001220703125,304.0824584960937,293.7588195800781,299.55389404296875,297.2628479003906,285.002197265625,1.0,0.6807515621185303,0.4403782784938812,0.4403782784938812,1.0,1.0,-3.572359085083008,1.1984927654266355,2.373866319656372,0.38655486702919,0.9497404098510742,0.9497404098510742,0.0,220.74136352539065,229.0,66389.53125,0.0,4641.18359375,1.0,278.5419006347656,282.8396911621094,296.74151611328125,300.9698791503906,293.1499938964844,293.1499938964844,278.25,33381.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309528470039368,1.0,0.0,0.0,3.693214178085327,3.693238019943237,9.101275395551056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.6787109375,0.0,1561.9525146484375,1895.4371337890625,0.0,3689.871826171875,0.9132048487663268,1.0,0.0,3.0,1.0,0.0
17934060,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8831567168235779,0.5269683599472046,0.4771649837493896,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9732011556625366,0.6933069825172424,0.6574780941009521,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8550141453742981,0.4785065054893493,0.336886465549469,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8299573063850403,0.4345335960388183,0.4152749180793762,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6828952431678772,0.237855777144432,1.0927414894104004,284.9085388183594,284.95001220703125,304.09893798828125,293.7665405273437,299.5459289550781,297.25640869140625,284.9095764160156,1.0,0.6831912994384766,0.4385319650173187,0.4385319650173187,1.0,1.0,-3.578385353088379,1.195700764656067,2.3826847076416016,0.3822377026081085,0.8645570278167725,0.8645570278167725,0.0,224.113525390625,232.0,67117.609375,0.0,4683.69921875,1.0,278.2574157714844,282.7232360839844,296.7855529785156,301.1346740722656,293.1499938964844,293.1499938964844,278.54998779296875,38290.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382331371307372,1.0,0.0,0.0,3.59129285812378,3.591316699981689,8.605873063061154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.9423828125,0.0,1485.69384765625,1895.4371337890625,0.0,3756.36669921875,0.8942004442214966,1.0,0.0,3.0,1.0,0.0
17934120,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8831567168235779,0.5269683599472046,0.4771649837493896,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9732011556625366,0.6933069825172424,0.6574780941009521,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8550141453742981,0.4785065054893493,0.336886465549469,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8299573063850403,0.4345335960388183,0.4152749180793762,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6828952431678772,0.237855777144432,1.0927414894104004,284.9085388183594,284.95001220703125,304.09893798828125,293.7665405273437,299.5459289550781,297.25640869140625,284.9095764160156,1.0,0.6831912994384766,0.4385319650173187,0.4385319650173187,1.0,1.0,-3.578385353088379,1.195700764656067,2.3826847076416016,0.3822377026081085,0.8645570278167725,0.8645570278167725,0.0,224.113525390625,232.0,67117.609375,0.0,4683.69921875,1.0,278.2574157714844,282.7232360839844,296.7855529785156,301.1346740722656,293.1499938964844,293.1499938964844,278.54998779296875,38290.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382331371307372,1.0,0.0,0.0,3.59129285812378,3.591316699981689,8.605873063061154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.9423828125,0.0,1485.69384765625,1895.4371337890625,0.0,3756.36669921875,0.8942004442214966,1.0,0.0,3.0,1.0,0.0
17934180,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8803449869155884,0.5266832709312439,0.4767127335071563,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.971434473991394,0.6954095959663391,0.6592641472816467,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8544288873672485,0.4817288219928741,0.3390169441699981,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8284741640090942,0.435810774564743,0.4163764119148254,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6813564896583557,0.2383898645639419,1.0950011014938354,285.0036315917969,284.95001220703125,304.115478515625,293.77459716796875,299.544921875,297.26025390625,285.00274658203125,1.0,0.6856433153152466,0.4366856813430786,0.4366856813430786,1.0,1.0,-3.5865864753723145,1.1936821937561035,2.392904281616211,0.3779760003089905,0.9535295963287354,0.9535295963287354,0.0,226.86196899414065,235.0,66593.7421875,0.0,4728.52001953125,1.0,278.5419616699219,282.83648681640625,296.75701904296875,300.9984436035156,293.1499938964844,293.1499938964844,278.25,33410.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313333630561828,1.0,0.0,0.0,3.70719313621521,3.707217216491699,9.170303201244678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.1669921875,0.0,1578.0538330078125,1895.4371337890625,0.0,3693.35693359375,0.9163807034492492,1.0,0.0,3.0,1.0,0.0
17934240,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8803449869155884,0.5266832709312439,0.4767127335071563,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.971434473991394,0.6954095959663391,0.6592641472816467,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8544288873672485,0.4817288219928741,0.3390169441699981,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8284741640090942,0.435810774564743,0.4163764119148254,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6813564896583557,0.2383898645639419,1.0950011014938354,285.0036315917969,284.95001220703125,304.115478515625,293.77459716796875,299.544921875,297.26025390625,285.00274658203125,1.0,0.6856433153152466,0.4366856813430786,0.4366856813430786,1.0,1.0,-3.5865864753723145,1.1936821937561035,2.392904281616211,0.3779760003089905,0.9535295963287354,0.9535295963287354,0.0,226.86196899414065,235.0,66593.7421875,0.0,4728.52001953125,1.0,278.5419616699219,282.83648681640625,296.75701904296875,300.9984436035156,293.1499938964844,293.1499938964844,278.25,33410.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313333630561828,1.0,0.0,0.0,3.70719313621521,3.707217216491699,9.170303201244678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.1669921875,0.0,1578.0538330078125,1895.4371337890625,0.0,3693.35693359375,0.9163807034492492,1.0,0.0,3.0,1.0,0.0
17934300,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8788230419158936,0.5259528756141663,0.4764356613159179,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9704327583312988,0.6959543824195862,0.660128116607666,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8540439605712891,0.4829478561878204,0.3400766551494598,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8276621103286743,0.4361468255519867,0.4169382452964782,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6805475950241089,0.2385021895170211,1.0962766408920288,284.879150390625,284.95001220703125,304.123779296875,293.7787475585937,299.5414123535156,297.2577514648437,284.8779296875,1.0,0.6869112849235535,0.4357625246047973,0.4357625246047973,1.0,1.0,-3.590784788131714,1.192682147026062,2.3981025218963623,0.3759695291519165,0.8675628900527954,0.8675628900527954,0.0,228.3520965576172,235.0,67564.75,0.0,4752.123046875,1.0,278.29638671875,282.6938781738281,296.8092956542969,301.226318359375,293.1499938964844,293.1499938964844,278.25,37508.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370158910751344,1.0,0.0,0.0,3.676003932952881,3.676028490066528,9.016650324156216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.642578125,0.0,1573.6600341796875,1895.4371337890625,0.0,3745.276123046875,0.910116732120514,1.0,0.0,3.0,1.0,0.0
17934360,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8765225410461426,0.5251104235649109,0.4757172465324402,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9686723351478576,0.6963472366333008,0.6605578660964966,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8529848456382751,0.4840679168701172,0.3408915996551513,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8262366652488708,0.4363588690757751,0.417215496301651,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6791521310806274,0.2385140061378479,1.0967538356781006,284.9075927734375,284.95001220703125,304.132080078125,293.7829895019531,299.5368957519531,297.2537841796875,284.9088439941406,1.0,0.6880286931991577,0.4348653852939605,0.4348653852939605,1.0,1.0,-3.592327356338501,1.1907727718353271,2.4015543460845947,0.3735894858837127,0.8672332763671875,0.8672332763671875,0.0,230.225326538086,238.0,67326.6875,0.0,4770.392578125,1.0,278.2574157714844,282.7188415527344,296.80181884765625,301.16455078125,293.1499938964844,293.1499938964844,278.54998779296875,38329.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93854957818985,1.0,0.0,0.0,3.605769634246826,3.605793714523315,8.675395406498865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.951171875,0.0,1501.735107421875,1895.4371337890625,0.0,3759.248291015625,0.8974395990371704,1.0,0.0,3.0,1.0,0.0
17934420,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8738287687301636,0.5248337984085083,0.4752614796161651,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9668843746185304,0.6983609795570374,0.6622485518455505,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8524829149246216,0.4873483180999756,0.343054324388504,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8247987031936646,0.4375987350940704,0.4182747602462768,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6776531338691711,0.2390161156654358,1.098851442337036,285.0040588378906,284.95001220703125,304.1487121582031,293.79168701171875,299.5361022949219,297.2577514648437,285.0028686523437,1.0,0.6904265880584717,0.433071106672287,0.433071106672287,1.0,1.0,-3.6002020835876465,1.1886940002441406,2.411508083343506,0.3693092763423919,0.9573317170143129,0.9573317170143129,0.0,232.9717254638672,241.0,66793.8125,0.0,4814.53955078125,1.0,278.5428466796875,282.83319091796875,296.7733459472656,301.0277099609375,293.1499938964844,293.1499938964844,278.25,33380.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315670728683472,1.0,0.0,0.0,3.722496032714844,3.722520351409912,9.24616756492469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.9697265625,0.0,1595.33837890625,1895.4371337890625,0.0,3695.49658203125,0.9195443391799928,1.0,0.0,3.0,1.0,0.0
17934480,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8738287687301636,0.5248337984085083,0.4752614796161651,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9668843746185304,0.6983609795570374,0.6622485518455505,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8524829149246216,0.4873483180999756,0.343054324388504,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8247987031936646,0.4375987350940704,0.4182747602462768,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6776531338691711,0.2390161156654358,1.098851442337036,285.0040588378906,284.95001220703125,304.1487121582031,293.79168701171875,299.5361022949219,297.2577514648437,285.0028686523437,1.0,0.6904265880584717,0.433071106672287,0.433071106672287,1.0,1.0,-3.6002020835876465,1.1886940002441406,2.411508083343506,0.3693092763423919,0.9573317170143129,0.9573317170143129,0.0,232.9717254638672,241.0,66793.8125,0.0,4814.53955078125,1.0,278.5428466796875,282.83319091796875,296.7733459472656,301.0277099609375,293.1499938964844,293.1499938964844,278.25,33380.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315670728683472,1.0,0.0,0.0,3.722496032714844,3.722520351409912,9.24616756492469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.9697265625,0.0,1595.33837890625,1895.4371337890625,0.0,3695.49658203125,0.9195443391799928,1.0,0.0,3.0,1.0,0.0
17934540,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8701663613319397,0.5232544541358948,0.4742720127105713,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9641003608703612,0.6991895437240601,0.6634536385536194,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8511484265327454,0.4897233843803406,0.344961941242218,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8226253390312195,0.4380972683429718,0.4190759360790252,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6755161881446838,0.2391039580106735,1.1004647016525269,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.52801513671875,297.2511901855469,284.9078674316406,1.0,0.6927624940872192,0.4312768280506134,0.4312768280506134,1.0,1.0,-3.6056699752807617,1.185693383216858,2.4199764728546143,0.3647442162036896,0.8699630498886108,0.8699630498886108,0.0,236.33255004882807,244.0,67536.5078125,0.0,4855.8251953125,1.0,278.2572021484375,282.7143859863281,296.8193664550781,301.1953125,293.1499938964844,293.1499938964844,278.54998779296875,38316.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387927055358888,1.0,0.0,0.0,3.6205005645751953,3.620524644851685,8.746423532102199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.6923828125,0.0,1517.78955078125,1895.4371337890625,0.0,3761.46142578125,0.9006856679916382,1.0,0.0,3.0,1.0,0.0
17934600,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8701663613319397,0.5232544541358948,0.4742720127105713,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9641003608703612,0.6991895437240601,0.6634536385536194,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8511484265327454,0.4897233843803406,0.344961941242218,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8226253390312195,0.4380972683429718,0.4190759360790252,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6755161881446838,0.2391039580106735,1.1004647016525269,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.52801513671875,297.2511901855469,284.9078674316406,1.0,0.6927624940872192,0.4312768280506134,0.4312768280506134,1.0,1.0,-3.6056699752807617,1.185693383216858,2.4199764728546143,0.3647442162036896,0.8699630498886108,0.8699630498886108,0.0,236.33255004882807,244.0,67536.5078125,0.0,4855.8251953125,1.0,278.2572021484375,282.7143859863281,296.8193664550781,301.1953125,293.1499938964844,293.1499938964844,278.54998779296875,38316.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387927055358888,1.0,0.0,0.0,3.6205005645751953,3.620524644851685,8.746423532102199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.6923828125,0.0,1517.78955078125,1895.4371337890625,0.0,3761.46142578125,0.9006856679916382,1.0,0.0,3.0,1.0,0.0
17934660,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8675849437713623,0.5229792594909668,0.4738146662712097,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.962289810180664,0.7011087536811829,0.665050745010376,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8507218956947327,0.493058979511261,0.3471591472625732,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8212199807167053,0.4392959177494049,0.4200935661792755,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6740543842315674,0.2395746409893036,1.102413773536682,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.5274658203125,297.2552185058594,285.0035400390625,1.0,0.6951088309288025,0.4295456111431122,0.4295456111431122,1.0,1.0,-3.6132426261901855,1.1836025714874268,2.429640054702759,0.3603942394256592,0.9611003994941713,0.9611003994941713,0.0,239.07546997070312,247.0,66983.3359375,0.0,4899.3310546875,1.0,278.5429382324219,282.8305969238281,296.79150390625,301.0580749511719,293.1499938964844,293.1499938964844,278.25,33402.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931765615940094,1.0,0.0,0.0,3.735396385192871,3.73542070388794,9.310364248449332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.7216796875,0.0,1610.3818359375,1895.4371337890625,0.0,3697.314208984375,0.9224737882614136,1.0,0.0,3.0,1.0,0.0
17934720,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8675849437713623,0.5229792594909668,0.4738146662712097,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.962289810180664,0.7011087536811829,0.665050745010376,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8507218956947327,0.493058979511261,0.3471591472625732,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8212199807167053,0.4392959177494049,0.4200935661792755,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6740543842315674,0.2395746409893036,1.102413773536682,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.5274658203125,297.2552185058594,285.0035400390625,1.0,0.6951088309288025,0.4295456111431122,0.4295456111431122,1.0,1.0,-3.6132426261901855,1.1836025714874268,2.429640054702759,0.3603942394256592,0.9611003994941713,0.9611003994941713,0.0,239.07546997070312,247.0,66983.3359375,0.0,4899.3310546875,1.0,278.5429382324219,282.8305969238281,296.79150390625,301.0580749511719,293.1499938964844,293.1499938964844,278.25,33402.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931765615940094,1.0,0.0,0.0,3.735396385192871,3.73542070388794,9.310364248449332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.7216796875,0.0,1610.3818359375,1895.4371337890625,0.0,3697.314208984375,0.9224737882614136,1.0,0.0,3.0,1.0,0.0
17934780,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8640897870063782,0.5213974118232727,0.472827136516571,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.959503412246704,0.7018319368362427,0.6661637425422668,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8495017886161804,0.4954746663570404,0.3490987122058868,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8191078305244446,0.4397474825382232,0.4208542704582214,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719944477081299,0.2396307438611984,1.1038923263549805,284.9058837890625,284.95001220703125,304.1990051269531,293.8197937011719,299.51953125,297.2486572265625,284.9070739746094,1.0,0.6973958015441895,0.4278143644332886,0.4278143644332886,1.0,1.0,-3.618430137634277,1.1805957555770874,2.4378342628479004,0.3560273945331573,0.8726324439048767,0.8726324439048767,0.0,242.434799194336,250.0,67737.984375,0.0,4939.98828125,1.0,278.2571105957031,282.7102966308594,296.8382263183594,301.2270812988281,293.1499938964844,293.1499938964844,278.54998779296875,38322.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389495253562928,1.0,0.0,0.0,3.634460926055908,3.634485244750977,8.814005809654191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.8017578125,0.0,1533.2491455078125,1895.4371337890625,0.0,3762.888671875,0.9037822484970092,1.0,0.0,3.0,1.0,0.0
17934840,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8640897870063782,0.5213974118232727,0.472827136516571,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.959503412246704,0.7018319368362427,0.6661637425422668,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8495017886161804,0.4954746663570404,0.3490987122058868,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8191078305244446,0.4397474825382232,0.4208542704582214,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719944477081299,0.2396307438611984,1.1038923263549805,284.9058837890625,284.95001220703125,304.1990051269531,293.8197937011719,299.51953125,297.2486572265625,284.9070739746094,1.0,0.6973958015441895,0.4278143644332886,0.4278143644332886,1.0,1.0,-3.618430137634277,1.1805957555770874,2.4378342628479004,0.3560273945331573,0.8726324439048767,0.8726324439048767,0.0,242.434799194336,250.0,67737.984375,0.0,4939.98828125,1.0,278.2571105957031,282.7102966308594,296.8382263183594,301.2270812988281,293.1499938964844,293.1499938964844,278.54998779296875,38322.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389495253562928,1.0,0.0,0.0,3.634460926055908,3.634485244750977,8.814005809654191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.8017578125,0.0,1533.2491455078125,1895.4371337890625,0.0,3762.888671875,0.9037822484970092,1.0,0.0,3.0,1.0,0.0
17934900,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.862503707408905,0.5211932063102722,0.472384512424469,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9582296013832092,0.7026696801185608,0.6667130589485168,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8490186333656311,0.4971080422401428,0.3500893115997314,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.818138062953949,0.4402640163898468,0.4212077558040619,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6710222363471985,0.239803284406662,1.1044270992279053,285.0184936523437,284.95001220703125,304.2074279785156,293.8247375488281,299.5185852050781,297.2498779296875,285.0195617675781,1.0,0.6984771490097046,0.4269487559795379,0.4269487559795379,1.0,1.0,-3.6208109855651855,1.1790096759796145,2.441801309585572,0.3537105023860931,0.952290654182434,0.952290654182434,0.0,243.9916839599609,250.0,66944.96875,0.0,4958.8134765625,1.0,278.5018005371094,282.8403625488281,296.79608154296875,301.0219421386719,293.1499938964844,293.1499938964844,278.54998779296875,34058.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335017204284668,1.0,0.0,0.0,3.6835765838623047,3.683600664138794,9.053837857209146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.78515625,0.0,1556.1871337890625,1895.4371337890625,0.0,3713.19580078125,0.9130109548568726,1.0,0.0,3.0,1.0,0.0
17934960,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8616313338279724,0.5211202502250671,0.472363531589508,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9576913714408876,0.7036541700363159,0.66766357421875,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8491609692573547,0.4988655149936676,0.3513293266296386,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.817740261554718,0.4409041702747345,0.4218285083770752,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6705842614173889,0.2400729656219482,1.1057032346725464,285.0054626464844,284.95001220703125,304.2159118652344,293.8298034667969,299.5189514160156,297.25274658203125,285.0043029785156,1.0,0.6996925473213196,0.4260998666286468,0.4260998666286468,1.0,1.0,-3.6257004737854,1.1783546209335327,2.447345972061157,0.3518470823764801,0.964758038520813,0.964758038520813,0.0,245.17713928222656,253.0,67256.015625,0.0,4982.845703125,1.0,278.54302978515625,282.832275390625,296.8109741210937,301.0899353027344,293.1499938964844,293.1499938964844,278.25,33419.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318957924842834,1.0,0.0,0.0,3.747636795043945,3.7476613521575928,9.371482292408472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.078125,0.0,1624.7044677734375,1895.4371337890625,0.0,3698.505615234375,0.9252899885177612,1.0,0.0,3.0,1.0,0.0
17935020,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.858298122882843,0.5195360779762268,0.4713760614395141,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9549106359481812,0.7042723298072815,0.668682873249054,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8480498790740967,0.5013232231140137,0.3533007502555847,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8156768679618835,0.4413083791732788,0.4225476384162903,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6686013340950012,0.2400998175144195,1.107054352760315,284.9047241210937,284.95001220703125,304.23291015625,293.8401184082031,299.5110168457031,297.2461853027344,284.90582275390625,1.0,0.7019316554069519,0.4244020879268646,0.4244020879268646,1.0,1.0,-3.6306111812591553,1.175262451171875,2.4553487300872803,0.3476711809635162,0.8749698996543884,0.8749698996543884,0.0,248.53469848632807,256.0,67936.390625,0.0,5022.8583984375,1.0,278.2572326660156,282.7059936523437,296.85821533203125,301.25982666015625,293.1499938964844,293.1499938964844,278.54998779296875,38298.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390179514884948,1.0,0.0,0.0,3.648642063140869,3.6486663818359375,8.88292049694428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.1943359375,0.0,1548.847412109375,1895.4371337890625,0.0,3763.511474609375,0.90683251619339,1.0,0.0,3.0,1.0,0.0
17935080,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.858298122882843,0.5195360779762268,0.4713760614395141,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9549106359481812,0.7042723298072815,0.668682873249054,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8480498790740967,0.5013232231140137,0.3533007502555847,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8156768679618835,0.4413083791732788,0.4225476384162903,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6686013340950012,0.2400998175144195,1.107054352760315,284.9047241210937,284.95001220703125,304.23291015625,293.8401184082031,299.5110168457031,297.2461853027344,284.90582275390625,1.0,0.7019316554069519,0.4244020879268646,0.4244020879268646,1.0,1.0,-3.6306111812591553,1.175262451171875,2.4553487300872803,0.3476711809635162,0.8749698996543884,0.8749698996543884,0.0,248.53469848632807,256.0,67936.390625,0.0,5022.8583984375,1.0,278.2572326660156,282.7059936523437,296.85821533203125,301.25982666015625,293.1499938964844,293.1499938964844,278.54998779296875,38298.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390179514884948,1.0,0.0,0.0,3.648642063140869,3.6486663818359375,8.88292049694428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.1943359375,0.0,1548.847412109375,1895.4371337890625,0.0,3763.511474609375,0.90683251619339,1.0,0.0,3.0,1.0,0.0
17935140,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.855958878993988,0.5192573666572571,0.4709113240242004,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9531018137931824,0.7059984803199768,0.6700902581214905,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8477914333343506,0.5047712326049805,0.3555685579776764,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.814337968826294,0.4424234330654144,0.4234804809093475,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6672431826591492,0.2405164986848831,1.1087459325790403,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.510498046875,297.2503356933594,285.0048217773437,1.0,0.7041815519332886,0.4227043092250824,0.4227043092250824,1.0,1.0,-3.637620687484741,1.1728992462158203,2.464721441268921,0.3435597121715545,0.9683375954627992,0.9683375954627992,0.0,251.2703399658203,259.0,67345.203125,0.0,5065.12744140625,1.0,278.5431213378906,282.82586669921875,296.8318176269531,301.1217956542969,293.1499938964844,293.1499938964844,278.25,33450.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319279193878174,1.0,0.0,0.0,3.759852886199951,3.7598776817321777,9.432678211851452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10548.0126953125,0.0,1639.2042236328125,1895.4371337890625,0.0,3698.7998046875,0.9280297756195068,1.0,0.0,3.0,1.0,0.0
17935200,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.855958878993988,0.5192573666572571,0.4709113240242004,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9531018137931824,0.7059984803199768,0.6700902581214905,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8477914333343506,0.5047712326049805,0.3555685579776764,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.814337968826294,0.4424234330654144,0.4234804809093475,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6672431826591492,0.2405164986848831,1.1087459325790403,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.510498046875,297.2503356933594,285.0048217773437,1.0,0.7041815519332886,0.4227043092250824,0.4227043092250824,1.0,1.0,-3.637620687484741,1.1728992462158203,2.464721441268921,0.3435597121715545,0.9683375954627992,0.9683375954627992,0.0,251.2703399658203,259.0,67345.203125,0.0,5065.12744140625,1.0,278.5431213378906,282.82586669921875,296.8318176269531,301.1217956542969,293.1499938964844,293.1499938964844,278.25,33450.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319279193878174,1.0,0.0,0.0,3.759852886199951,3.7598776817321777,9.432678211851452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10548.0126953125,0.0,1639.2042236328125,1895.4371337890625,0.0,3698.7998046875,0.9280297756195068,1.0,0.0,3.0,1.0,0.0
17935260,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8527647852897644,0.5176641345024109,0.4699192345142364,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9503163695335388,0.7065061330795288,0.6710126399993896,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8467698097229004,0.5072671175003052,0.3575703799724579,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8122974634170532,0.4427761137485504,0.4241563677787781,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6653257012367249,0.2405151426792144,1.109979510307312,284.90386962890625,284.95001220703125,304.26739501953125,293.8617858886719,299.5025634765625,297.2437744140625,284.9049987792969,1.0,0.7063749432563782,0.4210298359394073,0.4210298359394073,1.0,1.0,-3.6422526836395264,1.1697038412094116,2.472548723220825,0.3394283652305603,0.87751305103302,0.87751305103302,0.0,254.63023376464844,262.0,68125.9609375,0.0,5104.49560546875,1.0,278.25714111328125,282.7023010253906,296.8797302246094,301.2935485839844,293.1499938964844,293.1499938964844,278.54998779296875,38305.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390116333961488,1.0,0.0,0.0,3.661730289459229,3.661754846572876,8.946763614403608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.759765625,0.0,1563.5667724609375,1895.4371337890625,0.0,3763.453857421875,0.90973961353302,1.0,0.0,3.0,1.0,0.0
17935320,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8527647852897644,0.5176641345024109,0.4699192345142364,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9503163695335388,0.7065061330795288,0.6710126399993896,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8467698097229004,0.5072671175003052,0.3575703799724579,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8122974634170532,0.4427761137485504,0.4241563677787781,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6653257012367249,0.2405151426792144,1.109979510307312,284.90386962890625,284.95001220703125,304.26739501953125,293.8617858886719,299.5025634765625,297.2437744140625,284.9049987792969,1.0,0.7063749432563782,0.4210298359394073,0.4210298359394073,1.0,1.0,-3.6422526836395264,1.1697038412094116,2.472548723220825,0.3394283652305603,0.87751305103302,0.87751305103302,0.0,254.63023376464844,262.0,68125.9609375,0.0,5104.49560546875,1.0,278.25714111328125,282.7023010253906,296.8797302246094,301.2935485839844,293.1499938964844,293.1499938964844,278.54998779296875,38305.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390116333961488,1.0,0.0,0.0,3.661730289459229,3.661754846572876,8.946763614403608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.759765625,0.0,1563.5667724609375,1895.4371337890625,0.0,3763.453857421875,0.90973961353302,1.0,0.0,3.0,1.0,0.0
17935380,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8505248427391052,0.5173810720443726,0.4694469273090362,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9484986066818236,0.7081326246261597,0.6723208427429199,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8465773463249207,0.5107709765434265,0.3598723709583282,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8109652400016785,0.4438455402851105,0.4250420331954956,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6640095114707947,0.2409075498580932,1.1115541458129885,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.5022888183594,297.2479858398437,285.0054016113281,1.0,0.7085779905319214,0.4193553626537323,0.4193553626537323,1.0,1.0,-3.648977518081665,1.1672351360321045,2.4817423820495605,0.335344135761261,0.9718119502067566,0.9718119502067566,0.0,257.3642578125,265.0,67518.546875,0.0,5146.11279296875,1.0,278.543212890625,282.82373046875,296.85400390625,301.1552124023437,293.1499938964844,293.1499938964844,278.25,33475.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318861961364746,1.0,0.0,0.0,3.771496772766113,3.7715213298797607,9.491191690358391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.71484375,0.0,1653.0716552734375,1895.4371337890625,0.0,3698.417724609375,0.9306750297546388,1.0,0.0,3.0,1.0,0.0
