time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935440,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8505248427391052,0.5173810720443726,0.4694469273090362,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9484986066818236,0.7081326246261597,0.6723208427429199,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8465773463249207,0.5107709765434265,0.3598723709583282,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8109652400016785,0.4438455402851105,0.4250420331954956,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6640095114707947,0.2409075498580932,1.1115541458129885,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.5022888183594,297.2479858398437,285.0054016113281,1.0,0.7085779905319214,0.4193553626537323,0.4193553626537323,1.0,1.0,-3.648977518081665,1.1672351360321045,2.4817423820495605,0.335344135761261,0.9718119502067566,0.9718119502067566,0.0,257.3642578125,265.0,67518.546875,0.0,5146.11279296875,1.0,278.543212890625,282.82373046875,296.85400390625,301.1552124023437,293.1499938964844,293.1499938964844,278.25,33475.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318861961364746,1.0,0.0,0.0,3.771496772766113,3.7715213298797607,9.491191690358391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.71484375,0.0,1653.0716552734375,1895.4371337890625,0.0,3698.417724609375,0.9306750297546388,1.0,0.0,3.0,1.0,0.0
17935500,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8493425250053406,0.5166537165641785,0.4691836833953857,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9475151896476746,0.7084277868270874,0.6729723811149597,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8464269638061523,0.5121004581451416,0.3610266745090484,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.810261607170105,0.4440723061561584,0.4255139529705047,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6633501052856445,0.2409498542547226,1.112539529800415,284.8790283203125,284.95001220703125,304.2943115234375,293.8789978027344,299.4990234375,297.2455749511719,284.8772888183594,1.0,0.7097318768501282,0.4185180962085724,0.4185180962085724,1.0,1.0,-3.652594566345215,1.1660679578781128,2.4865264892578125,0.3334783613681793,0.8843311667442322,0.8843311667442322,0.0,258.8338317871094,265.0,68551.296875,0.0,5168.52880859375,1.0,278.2950439453125,282.6773986816406,296.9082336425781,301.3876037597656,293.1499938964844,293.1499938964844,278.25,37294.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374614357948304,1.0,0.0,0.0,3.743564367294312,3.743589401245117,9.35112552724604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.58984375,0.0,1649.7105712890625,1895.4371337890625,0.0,3749.33740234375,0.9252234101295472,1.0,0.0,3.0,1.0,0.0
17935560,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.847469687461853,0.5157817006111145,0.468455970287323,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9457231760025024,0.7085314393043518,0.6731504201889038,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8456470370292664,0.5133073925971985,0.3619079291820526,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8089401125907898,0.4441486001014709,0.4256767332553863,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6621617674827576,0.240880861878395,1.1126854419708252,284.90338134765625,284.95001220703125,304.3034973144531,293.8849182128906,299.49462890625,297.2414245605469,284.9048156738281,1.0,0.7107275128364563,0.4177084863185882,0.4177084863185882,1.0,1.0,-3.653367519378662,1.1639671325683594,2.4894003868103027,0.3312655687332153,0.8801982402801514,0.8801982402801514,0.0,260.7196960449219,253.0,68303.515625,0.0,5184.8818359375,1.0,278.2569274902344,282.69940185546875,296.90289306640625,301.3283386230469,293.1499938964844,293.1499938964844,278.54998779296875,38357.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389323592185974,1.0,0.0,0.0,3.673302412033081,3.673326969146729,9.003402396956517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.92578125,0.0,1576.9990234375,1895.4371337890625,0.0,3762.732421875,0.9124181866645812,1.0,0.0,3.0,1.0,0.0
17935620,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506495356559753,0.5155140161514282,0.467721939086914,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9508676528930664,0.7100671529769897,0.6740863919258118,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8508466482162476,0.516882061958313,0.3640450239181518,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8128033876419067,0.4451862871646881,0.4262469410896301,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6652363538742065,0.2412655800580978,1.1128758192062378,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.49468994140625,297.2458801269531,285.0043029785156,1.0,0.7087855339050293,0.4160892367362976,0.4160892367362976,1.0,1.0,-3.6570911407470703,1.1605340242385864,2.496557235717773,0.3269970118999481,0.97374165058136,0.97374165058136,0.0,256.3515319824219,241.0,67652.15625,0.0,5164.84033203125,1.0,278.5433654785156,282.8208312988281,296.87744140625,301.18829345703125,293.1499938964844,293.1499938964844,278.25,33540.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931731939315796,1.0,0.0,0.0,3.781648397445679,3.781673192977905,9.54235474637244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.3095703125,0.0,1665.56201171875,1895.4371337890625,0.0,3697.006103515625,0.9330008029937744,1.0,0.0,3.0,1.0,0.0
17935680,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506495356559753,0.5155140161514282,0.467721939086914,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9508676528930664,0.7100671529769897,0.6740863919258118,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8508466482162476,0.516882061958313,0.3640450239181518,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8128033876419067,0.4451862871646881,0.4262469410896301,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6652363538742065,0.2412655800580978,1.1128758192062378,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.49468994140625,297.2458801269531,285.0043029785156,1.0,0.7087855339050293,0.4160892367362976,0.4160892367362976,1.0,1.0,-3.6570911407470703,1.1605340242385864,2.496557235717773,0.3269970118999481,0.97374165058136,0.97374165058136,0.0,256.3515319824219,241.0,67652.15625,0.0,5164.84033203125,1.0,278.5433654785156,282.8208312988281,296.87744140625,301.18829345703125,293.1499938964844,293.1499938964844,278.25,33540.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931731939315796,1.0,0.0,0.0,3.781648397445679,3.781673192977905,9.54235474637244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.3095703125,0.0,1665.56201171875,1895.4371337890625,0.0,3697.006103515625,0.9330008029937744,1.0,0.0,3.0,1.0,0.0
17935740,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8562915921211243,0.5139932632446289,0.4663832187652588,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.95901358127594,0.7104030251502991,0.6744299530982971,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8586770296096802,0.5195295214653015,0.3658353686332702,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8189641833305359,0.4455054700374603,0.4264593124389648,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6704992651939392,0.2412922233343124,1.1121459007263184,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.4875183105469,297.24005126953125,284.9021911621094,1.0,0.7049959897994995,0.4144699871540069,0.4144699871540069,1.0,1.0,-3.657436847686768,1.1558773517608645,2.501559495925904,0.3224929273128509,0.8798069357872009,0.8798069357872009,0.0,248.68194580078125,229.0,68373.375,0.0,5109.61181640625,1.0,278.2565612792969,282.6961669921875,296.92645263671875,301.3577575683594,293.1499938964844,293.1499938964844,278.54998779296875,38517.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385850429534912,1.0,0.0,0.0,3.679351329803467,3.679376125335693,9.033079209075368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.4423828125,0.0,1585.05615234375,1895.4371337890625,0.0,3759.57080078125,0.9137836694717408,1.0,0.0,3.0,1.0,0.0
17935800,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8562915921211243,0.5139932632446289,0.4663832187652588,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.95901358127594,0.7104030251502991,0.6744299530982971,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8586770296096802,0.5195295214653015,0.3658353686332702,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8189641833305359,0.4455054700374603,0.4264593124389648,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6704992651939392,0.2412922233343124,1.1121459007263184,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.4875183105469,297.24005126953125,284.9021911621094,1.0,0.7049959897994995,0.4144699871540069,0.4144699871540069,1.0,1.0,-3.657436847686768,1.1558773517608645,2.501559495925904,0.3224929273128509,0.8798069357872009,0.8798069357872009,0.0,248.68194580078125,229.0,68373.375,0.0,5109.61181640625,1.0,278.2565612792969,282.6961669921875,296.92645263671875,301.3577575683594,293.1499938964844,293.1499938964844,278.54998779296875,38517.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385850429534912,1.0,0.0,0.0,3.679351329803467,3.679376125335693,9.033079209075368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.4423828125,0.0,1585.05615234375,1895.4371337890625,0.0,3759.57080078125,0.9137836694717408,1.0,0.0,3.0,1.0,0.0
17935860,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8651439547538757,0.5138480067253113,0.465535044670105,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9701045155525208,0.711905300617218,0.6750949621200562,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8697752952575684,0.523273229598999,0.3679129779338836,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.827671468257904,0.4466063380241394,0.4268516898155212,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6782574653625488,0.2417856305837631,1.1116962432861328,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.48895263671875,297.2455749511719,285.0033569335937,1.0,0.7002741694450378,0.4129722118377685,0.4129722118377685,1.0,1.0,-3.6596367359161377,1.1522136926651,2.507423162460327,0.3183259665966034,0.9733365774154664,0.9733365774154664,0.0,238.44390869140625,217.0,67690.4140625,0.0,5041.42431640625,1.0,278.5433959960937,282.8197631835937,296.9013977050781,301.21502685546875,293.1499938964844,293.1499938964844,278.25,33614.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931105136871338,1.0,0.0,0.0,3.784668922424317,3.784693956375122,9.557605835652794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.4248046875,0.0,1669.709228515625,1895.4371337890625,0.0,3691.266845703125,0.9337257742881776,1.0,0.0,3.0,1.0,0.0
17935920,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8651439547538757,0.5138480067253113,0.465535044670105,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9701045155525208,0.711905300617218,0.6750949621200562,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8697752952575684,0.523273229598999,0.3679129779338836,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.827671468257904,0.4466063380241394,0.4268516898155212,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6782574653625488,0.2417856305837631,1.1116962432861328,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.48895263671875,297.2455749511719,285.0033569335937,1.0,0.7002741694450378,0.4129722118377685,0.4129722118377685,1.0,1.0,-3.6596367359161377,1.1522136926651,2.507423162460327,0.3183259665966034,0.9733365774154664,0.9733365774154664,0.0,238.44390869140625,217.0,67690.4140625,0.0,5041.42431640625,1.0,278.5433959960937,282.8197631835937,296.9013977050781,301.21502685546875,293.1499938964844,293.1499938964844,278.25,33614.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931105136871338,1.0,0.0,0.0,3.784668922424317,3.784693956375122,9.557605835652794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.4248046875,0.0,1669.709228515625,1895.4371337890625,0.0,3691.266845703125,0.9337257742881776,1.0,0.0,3.0,1.0,0.0
17935980,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8749151229858398,0.5124363899230957,0.4641876220703125,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.981174111366272,0.7121938467025757,0.6752866506576538,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.882010281085968,0.5260665416717529,0.3697232604026794,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371928930282593,0.4469805061817169,0.427003413438797,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6869112253189087,0.2419169843196869,1.1108965873718262,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.4831237792969,297.2406921386719,284.9024658203125,1.0,0.6950282454490662,0.4114744067192077,0.4114744067192077,1.0,1.0,-3.659655570983887,1.1477662324905396,2.5118894577026367,0.3141394257545471,0.8800536394119263,0.8800536394119263,0.0,227.8277740478516,205.0,68409.640625,0.0,4963.43603515625,1.0,278.2565612792969,282.6962585449219,296.9515380859375,301.38507080078125,293.1499938964844,293.1499938964844,278.54998779296875,38537.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378026723861694,1.0,0.0,0.0,3.681201696395874,3.6812264919281006,9.042167334882834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.4990234375,0.0,1587.3072509765625,1895.4371337890625,0.0,3752.44580078125,0.9142200350761414,1.0,0.0,3.0,1.0,0.0
17936040,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8749151229858398,0.5124363899230957,0.4641876220703125,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.981174111366272,0.7121938467025757,0.6752866506576538,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.882010281085968,0.5260665416717529,0.3697232604026794,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371928930282593,0.4469805061817169,0.427003413438797,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6869112253189087,0.2419169843196869,1.1108965873718262,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.4831237792969,297.2406921386719,284.9024658203125,1.0,0.6950282454490662,0.4114744067192077,0.4114744067192077,1.0,1.0,-3.659655570983887,1.1477662324905396,2.5118894577026367,0.3141394257545471,0.8800536394119263,0.8800536394119263,0.0,227.8277740478516,205.0,68409.640625,0.0,4963.43603515625,1.0,278.2565612792969,282.6962585449219,296.9515380859375,301.38507080078125,293.1499938964844,293.1499938964844,278.54998779296875,38537.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378026723861694,1.0,0.0,0.0,3.681201696395874,3.6812264919281006,9.042167334882834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.4990234375,0.0,1587.3072509765625,1895.4371337890625,0.0,3752.44580078125,0.9142200350761414,1.0,0.0,3.0,1.0,0.0
17936100,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8805692195892334,0.5123264193534851,0.4635543525218963,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9869105815887452,0.71282559633255,0.6753455400466919,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8889279961585999,0.5279337763786316,0.3706497550010681,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8426015377044678,0.4474769532680511,0.4270453155040741,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.691783607006073,0.2421489357948303,1.1103280782699585,285.0170593261719,284.95001220703125,304.3902893066406,293.94195556640625,299.4834289550781,297.2428894042969,285.0183410644531,1.0,0.6922388672828674,0.4107255041599273,0.4107255041599273,1.0,1.0,-3.659437656402588,1.1454668045043943,2.5139708518981934,0.311871200799942,0.9610289931297302,0.9610289931297302,0.0,222.1949615478516,205.0,67541.484375,0.0,4921.35400390625,1.0,278.5028076171875,282.8294372558594,296.9110107421875,301.1763916015625,293.1499938964844,293.1499938964844,278.54998779296875,34279.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932116687297821,1.0,0.0,0.0,3.725855827331543,3.7258801460266113,9.26286588764924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.2490234375,0.0,1606.0689697265625,1895.4371337890625,0.0,3700.527587890625,0.9226288199424744,1.0,0.0,3.0,1.0,0.0
17936160,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8875654935836792,0.5123656392097473,0.4633547961711883,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9933200478553772,0.713640570640564,0.6758384704589844,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8971540331840515,0.5299413204193115,0.3718490898609161,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8491789102554321,0.4481177926063537,0.4273737370967865,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6976666450500488,0.2424912452697754,1.1105526685714722,285.00537109375,284.95001220703125,304.4003295898437,293.9486999511719,299.4852600097656,297.2467956542969,285.0041809082031,1.0,0.6895512938499451,0.4100123941898346,0.4100123941898346,1.0,1.0,-3.6618964672088623,1.1441911458969116,2.517705202102661,0.3100905418395996,0.9742138385772704,0.9742138385772704,0.0,216.07501220703125,193.0,67729.5859375,0.0,4884.09716796875,1.0,278.54345703125,282.8203430175781,296.9274597167969,301.2434387207031,293.1499938964844,293.1499938964844,278.25,33597.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302729964256288,1.0,0.0,0.0,3.786454200744629,3.786478996276856,9.566623475620872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.44921875,0.0,1671.69384765625,1895.4371337890625,0.0,3683.643310546875,0.9341564774513244,1.0,0.0,3.0,1.0,0.0
17936220,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8986361622810364,0.510972261428833,0.462085485458374,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9990000128746032,0.7142207026481628,0.6681790351867676,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9111807346343994,0.5327950119972229,0.3737505972385406,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.86011803150177,0.4484739601612091,0.4275714755058288,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7072203755378723,0.2426440417766571,1.1101505756378174,284.8963623046875,284.95001220703125,304.4205627441406,293.9624328613281,299.48004150390625,297.2430419921875,284.89703369140625,1.0,0.6834033727645874,0.408586174249649,0.408586174249649,1.0,1.0,-3.653681993484497,1.1370570659637451,2.516624927520752,0.3053105473518371,0.8769534230232239,0.8769534230232239,0.0,206.0608367919922,181.0,68352.9140625,0.0,4784.197265625,1.0,278.2569580078125,282.6928100585937,296.9779968261719,301.4123229980469,293.1499938964844,293.1499938964844,278.54998779296875,38613.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368946552276612,1.0,0.0,0.0,3.681732177734375,3.6817569732666016,9.044773037203412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.9365234375,0.0,1588.4813232421875,1895.4371337890625,0.0,3744.1708984375,0.9142908453941344,1.0,0.0,3.0,1.0,0.0
17936280,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8986361622810364,0.510972261428833,0.462085485458374,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9990000128746032,0.7142207026481628,0.6681790351867676,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9111807346343994,0.5327950119972229,0.3737505972385406,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.86011803150177,0.4484739601612091,0.4275714755058288,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7072203755378723,0.2426440417766571,1.1101505756378174,284.8963623046875,284.95001220703125,304.4205627441406,293.9624328613281,299.48004150390625,297.2430419921875,284.89703369140625,1.0,0.6834033727645874,0.408586174249649,0.408586174249649,1.0,1.0,-3.653681993484497,1.1370570659637451,2.516624927520752,0.3053105473518371,0.8769534230232239,0.8769534230232239,0.0,206.0608367919922,181.0,68352.9140625,0.0,4784.197265625,1.0,278.2569580078125,282.6928100585937,296.9779968261719,301.4123229980469,293.1499938964844,293.1499938964844,278.54998779296875,38613.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368946552276612,1.0,0.0,0.0,3.681732177734375,3.6817569732666016,9.044773037203412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.9365234375,0.0,1588.4813232421875,1895.4371337890625,0.0,3744.1708984375,0.9142908453941344,1.0,0.0,3.0,1.0,0.0
17936340,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9089012742042542,0.5107324719429016,0.4613009989261627,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.7188581228256226,0.6457930207252502,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9252565503120422,0.5365781784057617,0.3759609460830688,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8702090382575989,0.4494513571262359,0.4279874265193939,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7154310941696167,0.2430955320596695,1.1101703643798828,284.9857482910156,284.95001220703125,304.4410095214844,293.9765014648437,299.4862670898437,297.25750732421875,284.9840087890625,1.0,0.6755070686340332,0.4071599543094635,0.4071599543094635,1.0,1.0,-3.628544569015503,1.124076247215271,2.5044682025909424,0.2982212901115417,0.9535865187644958,0.9535865187644958,0.0,197.0107269287109,169.0,67190.828125,0.0,4641.0771484375,1.0,278.5433349609375,282.8099670410156,296.950927734375,301.24395751953125,293.1499938964844,293.1499938964844,278.25,34219.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285463094711304,1.0,0.0,0.0,3.765507221221924,3.7655322551727295,9.461070362704048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.84765625,0.0,1651.7689208984375,1895.4371337890625,0.0,3667.80908203125,0.9297088980674744,1.0,0.0,3.0,1.0,0.0
17936400,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9089012742042542,0.5107324719429016,0.4613009989261627,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.7188581228256226,0.6457930207252502,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9252565503120422,0.5365781784057617,0.3759609460830688,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8702090382575989,0.4494513571262359,0.4279874265193939,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7154310941696167,0.2430955320596695,1.1101703643798828,284.9857482910156,284.95001220703125,304.4410095214844,293.9765014648437,299.4862670898437,297.25750732421875,284.9840087890625,1.0,0.6755070686340332,0.4071599543094635,0.4071599543094635,1.0,1.0,-3.628544569015503,1.124076247215271,2.5044682025909424,0.2982212901115417,0.9535865187644958,0.9535865187644958,0.0,197.0107269287109,169.0,67190.828125,0.0,4641.0771484375,1.0,278.5433349609375,282.8099670410156,296.950927734375,301.24395751953125,293.1499938964844,293.1499938964844,278.25,34219.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285463094711304,1.0,0.0,0.0,3.765507221221924,3.7655322551727295,9.461070362704048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.84765625,0.0,1651.7689208984375,1895.4371337890625,0.0,3667.80908203125,0.9297088980674744,1.0,0.0,3.0,1.0,0.0
17936460,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.915890634059906,0.509913444519043,0.4607462584972381,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9990000128746032,0.7222227454185486,0.6319708824157715,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.934216856956482,0.5381631851196289,0.3771391808986664,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8767240643501282,0.4496210217475891,0.428187608718872,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7203949093818665,0.2431608140468597,1.1101621389389038,284.8578796386719,284.95001220703125,304.4525451660156,293.9844970703125,299.490478515625,297.2655639648437,284.8593139648437,1.0,0.6706546545028687,0.4065392613410949,0.4065392613410949,1.0,1.0,-3.612904071807861,1.1167731285095217,2.49613094329834,0.2945756912231445,0.8548204898834229,0.8548204898834229,0.0,191.55496215820312,169.0,67667.7578125,0.0,4553.85888671875,1.0,278.2862854003906,282.6714782714844,297.00469970703125,301.4408569335937,293.1499938964844,293.1499938964844,278.25,39549.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333033561706544,1.0,0.0,0.0,3.686450958251953,3.68647575378418,9.067972541743076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.4853515625,0.0,1600.9234619140625,1895.4371337890625,0.0,3711.382568359375,0.9140163064002992,1.0,0.0,3.0,1.0,0.0
17936520,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9214043021202089,0.5092735886573792,0.4599587917327881,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.7252294421195984,0.6211345195770264,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9411298632621764,0.5394063591957092,0.3778445422649383,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8818305134773254,0.4497043192386627,0.4280962944030761,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7241635322570801,0.2431745827198028,1.1094940900802612,284.8908386230469,284.95001220703125,304.4616394042969,293.9908447265625,299.4950866699219,297.2737731933594,284.89178466796875,1.0,0.6665962338447571,0.4060515761375427,0.4060515761375427,1.0,1.0,-3.5988574028015137,1.110455870628357,2.4884016513824463,0.2914921939373016,0.8550255298614502,0.8550255298614502,0.0,187.26551818847656,157.0,67165.0859375,0.0,4480.54638671875,1.0,278.2571105957031,282.7030029296875,296.9954833984375,301.3616027832031,293.1499938964844,293.1499938964844,278.54998779296875,39626.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329630136489868,1.0,0.0,0.0,3.609350919723511,3.609375238418579,8.692636583873536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.5283203125,0.0,1515.2476806640625,1895.4371337890625,0.0,3708.270263671875,0.8992035984992981,1.0,0.0,3.0,1.0,0.0
17936580,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9375709295272828,0.5091106295585632,0.4592070281505584,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.7343806624412537,0.5929670333862305,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.959402859210968,0.5433076620101929,0.3801030814647674,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.896243155002594,0.4507080912590027,0.4284876883029938,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7346391677856445,0.2437319606542587,1.1096266508102417,284.979736328125,284.95001220703125,304.4824523925781,294.0054626464844,299.5185546875,297.3113098144531,284.9789733886719,1.0,0.6569650769233704,0.4049431681632995,0.4049431681632995,1.0,1.0,-3.5674147605896,1.0962839126586914,2.471130847930908,0.2844903171062469,0.9262294173240662,0.9262294173240662,0.0,176.6521453857422,175.0,66019.609375,0.0,4311.125,1.0,278.5419616699219,282.8238830566406,296.9720458984375,301.1864929199219,293.1499938964844,293.1499938964844,278.25,34630.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228623509407043,1.0,0.0,0.0,3.683982372283936,3.684006452560425,9.05583306121116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.91796875,0.0,1560.9632568359375,1895.4371337890625,0.0,3615.55029296875,0.9119096994400024,1.0,0.0,3.0,1.0,0.0
17936640,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9375709295272828,0.5091106295585632,0.4592070281505584,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.7343806624412537,0.5929670333862305,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.959402859210968,0.5433076620101929,0.3801030814647674,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.896243155002594,0.4507080912590027,0.4284876883029938,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7346391677856445,0.2437319606542587,1.1096266508102417,284.979736328125,284.95001220703125,304.4824523925781,294.0054626464844,299.5185546875,297.3113098144531,284.9789733886719,1.0,0.6569650769233704,0.4049431681632995,0.4049431681632995,1.0,1.0,-3.5674147605896,1.0962839126586914,2.471130847930908,0.2844903171062469,0.9262294173240662,0.9262294173240662,0.0,176.6521453857422,175.0,66019.609375,0.0,4311.125,1.0,278.5419616699219,282.8238830566406,296.9720458984375,301.1864929199219,293.1499938964844,293.1499938964844,278.25,34630.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228623509407043,1.0,0.0,0.0,3.683982372283936,3.684006452560425,9.05583306121116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.91796875,0.0,1560.9632568359375,1895.4371337890625,0.0,3615.55029296875,0.9119096994400024,1.0,0.0,3.0,1.0,0.0
17936700,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9404259324073792,0.5085276365280151,0.4588994681835174,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9990000128746032,0.7387985587120056,0.5878911018371582,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9633160829544068,0.5448751449584961,0.3813080787658691,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8991371393203735,0.4509573876857757,0.4288238286972046,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7367924451828003,0.2439349591732025,1.1105828285217283,284.8697204589844,284.95001220703125,304.492919921875,294.0129089355469,299.5285949707031,297.3263854980469,284.8707580566406,1.0,0.6562000513076782,0.404388964176178,0.404388964176178,1.0,1.0,-3.563901424407959,1.0934559106826782,2.470445394515991,0.2820647060871124,0.8432352542877197,0.8432352542877197,0.0,174.86158752441406,175.0,66635.4375,0.0,4288.09765625,1.0,278.2977294921875,282.6983642578125,297.0267333984375,301.3918151855469,293.1499938964844,293.1499938964844,278.25,39220.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268422722816468,1.0,0.0,0.0,3.618216991424561,3.618241310119629,8.735394771974825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.1015625,0.0,1521.984619140625,1895.4371337890625,0.0,3652.1640625,0.8983814120292664,1.0,0.0,3.0,1.0,0.0
17936760,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9391542673110962,0.5079599618911743,0.4583280980587005,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.7422985434532166,0.5892384648323059,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.963470995426178,0.5464568734169006,0.38236203789711,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8985637426376343,0.4511703550815582,0.4290096163749695,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7364357709884644,0.2441121190786361,1.1113899946212769,284.9135437011719,284.95001220703125,304.5033874511719,294.0203857421875,299.5364685058594,297.3359069824219,284.914794921875,1.0,0.6571636199951172,0.4040389657020569,0.4040389657020569,1.0,1.0,-3.567282199859619,1.0935570001602173,2.4737250804901123,0.2813480496406555,0.8535754680633545,0.8535754680633545,0.0,175.43943786621094,193.0,66471.65625,0.0,4302.13671875,1.0,278.2577514648437,282.7363586425781,297.0244445800781,301.3298034667969,293.1499938964844,293.1499938964844,278.54998779296875,38767.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269405603408812,1.0,0.0,0.0,3.5468063354492188,3.54682993888855,8.393986377086549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.580078125,0.0,1441.4873046875,1895.4371337890625,0.0,3653.066650390625,0.8849716782569885,1.0,0.0,3.0,1.0,0.0
17936820,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9314760565757751,0.5080427527427673,0.4583050012588501,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.7474499940872192,0.6018548607826233,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.958890438079834,0.5506514310836792,0.3852135837078094,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8928359150886536,0.4523755609989166,0.4301141798496246,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7324005961418152,0.2449041008949279,1.1151763200759888,285.01739501953125,284.95001220703125,304.5244445800781,294.0355834960937,299.5505676269531,297.3502502441406,285.0172119140625,1.0,0.6634029150009155,0.4033389985561371,0.4033389985561371,1.0,1.0,-3.591718435287476,1.0999211072921753,2.49179744720459,0.2821946740150451,0.953748881816864,0.953748881816864,0.0,180.5988006591797,211.0,66331.921875,0.0,4411.2822265625,1.0,278.54168701171875,282.8524169921875,297.0145263671875,301.2309875488281,293.1499938964844,293.1499938964844,278.25,33025.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193492531776428,1.0,0.0,0.0,3.678479194641113,3.678502798080444,9.028796625898394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.4775390625,0.0,1542.6583251953125,1895.4371337890625,0.0,3583.151611328125,0.9097824096679688,1.0,0.0,3.0,1.0,0.0
17936880,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9314760565757751,0.5080427527427673,0.4583050012588501,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.7474499940872192,0.6018548607826233,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.958890438079834,0.5506514310836792,0.3852135837078094,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8928359150886536,0.4523755609989166,0.4301141798496246,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7324005961418152,0.2449041008949279,1.1151763200759888,285.01739501953125,284.95001220703125,304.5244445800781,294.0355834960937,299.5505676269531,297.3502502441406,285.0172119140625,1.0,0.6634029150009155,0.4033389985561371,0.4033389985561371,1.0,1.0,-3.591718435287476,1.0999211072921753,2.49179744720459,0.2821946740150451,0.953748881816864,0.953748881816864,0.0,180.5988006591797,211.0,66331.921875,0.0,4411.2822265625,1.0,278.54168701171875,282.8524169921875,297.0145263671875,301.2309875488281,293.1499938964844,293.1499938964844,278.25,33025.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193492531776428,1.0,0.0,0.0,3.678479194641113,3.678502798080444,9.028796625898394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.4775390625,0.0,1542.6583251953125,1895.4371337890625,0.0,3583.151611328125,0.9097824096679688,1.0,0.0,3.0,1.0,0.0
17936940,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.916659653186798,0.5067978501319885,0.4577972292900085,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.9990000128746032,0.7479627728462219,0.6265488862991333,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.947296142578125,0.5537592768669128,0.3877924382686615,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8812749981880188,0.4527776539325714,0.4310303032398224,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.7240545153617859,0.2451639622449875,1.118623971939087,284.9248046875,284.95001220703125,304.5455322265625,294.0510559082031,299.54400634765625,297.33355712890625,284.9259338378906,1.0,0.6735870242118835,0.4026390016078949,0.4026390016078949,1.0,1.0,-3.6291582584381104,1.1107054948806765,2.5184526443481445,0.284794420003891,0.8820810914039612,0.8820810914039612,0.0,190.4915771484375,229.0,67704.0703125,0.0,4595.64697265625,1.0,278.2573547363281,282.731201171875,297.0761108398437,301.4561462402344,293.1499938964844,293.1499938964844,278.54998779296875,37199.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277821183204652,1.0,0.0,0.0,3.621893167495728,3.621917247772217,8.753153792895318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.6962890625,0.0,1511.028564453125,1895.4371337890625,0.0,3660.795654296875,0.9001443982124329,1.0,0.0,3.0,1.0,0.0
17937000,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.916659653186798,0.5067978501319885,0.4577972292900085,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.9990000128746032,0.7479627728462219,0.6265488862991333,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.947296142578125,0.5537592768669128,0.3877924382686615,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8812749981880188,0.4527776539325714,0.4310303032398224,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.7240545153617859,0.2451639622449875,1.118623971939087,284.9248046875,284.95001220703125,304.5455322265625,294.0510559082031,299.54400634765625,297.33355712890625,284.9259338378906,1.0,0.6735870242118835,0.4026390016078949,0.4026390016078949,1.0,1.0,-3.6291582584381104,1.1107054948806765,2.5184526443481445,0.284794420003891,0.8820810914039612,0.8820810914039612,0.0,190.4915771484375,229.0,67704.0703125,0.0,4595.64697265625,1.0,278.2573547363281,282.731201171875,297.0761108398437,301.4561462402344,293.1499938964844,293.1499938964844,278.54998779296875,37199.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277821183204652,1.0,0.0,0.0,3.621893167495728,3.621917247772217,8.753153792895318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.6962890625,0.0,1511.028564453125,1895.4371337890625,0.0,3660.795654296875,0.9001443982124329,1.0,0.0,3.0,1.0,0.0
17937060,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9008632898330688,0.5067025423049927,0.4578166604042053,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9990000128746032,0.7461038827896118,0.6572551727294922,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9328157305717468,0.5578159689903259,0.3907134234905243,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8679506182670593,0.4538223147392273,0.4322198927402496,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.7138514518737793,0.2456410229206085,1.122275710105896,285.03619384765625,284.95001220703125,304.5666809082031,294.0668029785156,299.5293884277344,297.31304931640625,285.0355529785156,1.0,0.6862183809280396,0.4008802771568298,0.4008802771568298,1.0,1.0,-3.675450563430786,1.1213470697402954,2.554103374481201,0.2852460145950317,0.998478889465332,0.998478889465332,0.0,203.2572784423828,232.0,67844.65625,0.0,4832.521484375,1.0,278.5431213378906,282.8435974121094,297.05987548828125,301.37127685546875,293.1499938964844,293.1499938964844,278.25,32361.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923183262348175,1.0,0.0,0.0,3.772210359573364,3.772234916687012,9.494784194430396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.6982421875,0.0,1645.2984619140625,1895.4371337890625,0.0,3618.506103515625,0.9301632642745972,1.0,0.0,3.0,1.0,0.0
17937120,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9008632898330688,0.5067025423049927,0.4578166604042053,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9990000128746032,0.7461038827896118,0.6572551727294922,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9328157305717468,0.5578159689903259,0.3907134234905243,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8679506182670593,0.4538223147392273,0.4322198927402496,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.7138514518737793,0.2456410229206085,1.122275710105896,285.03619384765625,284.95001220703125,304.5666809082031,294.0668029785156,299.5293884277344,297.31304931640625,285.0355529785156,1.0,0.6862183809280396,0.4008802771568298,0.4008802771568298,1.0,1.0,-3.675450563430786,1.1213470697402954,2.554103374481201,0.2852460145950317,0.998478889465332,0.998478889465332,0.0,203.2572784423828,232.0,67844.65625,0.0,4832.521484375,1.0,278.5431213378906,282.8435974121094,297.05987548828125,301.37127685546875,293.1499938964844,293.1499938964844,278.25,32361.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923183262348175,1.0,0.0,0.0,3.772210359573364,3.772234916687012,9.494784194430396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.6982421875,0.0,1645.2984619140625,1895.4371337890625,0.0,3618.506103515625,0.9301632642745972,1.0,0.0,3.0,1.0,0.0
17937180,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8895623683929443,0.5051339864730835,0.4570984840393066,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9990000128746032,0.7413007616996765,0.6807935833930969,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.922346293926239,0.5606197118759155,0.3931406140327453,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8583582639694214,0.4539466798305511,0.4329394698143005,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7056753635406494,0.2454931437969207,1.124094843864441,284.9145202636719,284.95001220703125,304.5878295898437,294.0827941894531,299.5013427734375,297.2753295898437,284.91558837890625,1.0,0.6952139139175415,0.3991215825080871,0.3991215825080871,1.0,1.0,-3.708913326263428,1.127338171005249,2.5815751552581787,0.2844278812408447,0.9095129370689392,0.9095129370689392,0.0,213.34054565429688,235.0,69375.6796875,0.0,5013.58203125,1.0,278.25689697265625,282.69195556640625,297.1150817871094,301.60137939453125,293.1499938964844,293.1499938964844,278.1499938964844,36892.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331703186035156,1.0,0.0,0.0,3.738079786300659,3.738104820251465,9.323745189249166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.2255859375,0.0,1640.229736328125,1895.4371337890625,0.0,3710.165771484375,0.925685167312622,1.0,0.0,3.0,1.0,0.0
17937240,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8895623683929443,0.5051339864730835,0.4570984840393066,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9990000128746032,0.7413007616996765,0.6807935833930969,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.922346293926239,0.5606197118759155,0.3931406140327453,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8583582639694214,0.4539466798305511,0.4329394698143005,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7056753635406494,0.2454931437969207,1.124094843864441,284.9145202636719,284.95001220703125,304.5878295898437,294.0827941894531,299.5013427734375,297.2753295898437,284.91558837890625,1.0,0.6952139139175415,0.3991215825080871,0.3991215825080871,1.0,1.0,-3.708913326263428,1.127338171005249,2.5815751552581787,0.2844278812408447,0.9095129370689392,0.9095129370689392,0.0,213.34054565429688,235.0,69375.6796875,0.0,5013.58203125,1.0,278.25689697265625,282.69195556640625,297.1150817871094,301.60137939453125,293.1499938964844,293.1499938964844,278.1499938964844,36892.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331703186035156,1.0,0.0,0.0,3.738079786300659,3.738104820251465,9.323745189249166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.2255859375,0.0,1640.229736328125,1895.4371337890625,0.0,3710.165771484375,0.925685167312622,1.0,0.0,3.0,1.0,0.0
