time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17937300,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8849369287490845,0.5044198632240295,0.4565385282039642,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.7387099862098694,0.6903927326202393,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9183260798454284,0.5620613098144531,0.394207090139389,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8545328378677368,0.4539770185947418,0.4330857992172241,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7022042274475098,0.2453536689281463,1.1241209506988523,284.8985595703125,284.95001220703125,304.5984191894531,294.0909118652344,299.4892272949219,297.2597351074219,284.8999938964844,1.0,0.6987881660461426,0.3982422351837158,0.3982422351837158,1.0,1.0,-3.7212846279144287,1.128820538520813,2.592463970184326,0.2833369970321655,0.8840340375900269,0.8840340375900269,0.0,217.4749450683593,235.0,69698.109375,0.0,5084.35205078125,1.0,278.1665954589844,282.6663818359375,297.1165466308594,301.63946533203125,293.1499938964844,293.1499938964844,278.1499938964844,37954.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353923201560974,1.0,0.0,0.0,3.700676441192627,3.7007014751434326,9.138092309513012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10425.9345703125,0.0,1605.1087646484375,1895.4371337890625,0.0,3730.46630859375,0.9174941182136536,1.0,0.0,3.0,1.0,0.0
17937360,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8807801604270935,0.5038706064224243,0.4560831189155578,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9990000128746032,0.7362503409385681,0.6975842714309692,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9148390293121338,0.5636389851570129,0.3953356444835663,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8511140942573547,0.4540983438491821,0.4332751035690307,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.6990418434143066,0.2452593594789505,1.1241827011108398,284.9258728027344,284.95001220703125,304.6089782714844,294.0990600585937,299.4794616699219,297.2484436035156,284.92724609375,1.0,0.7018484473228455,0.3972789347171783,0.3972789347171783,1.0,1.0,-3.731103181838989,1.1291706562042236,2.6019322872161865,0.2817665040493011,0.8899543285369873,0.8899543285369873,0.0,221.2774353027344,238.0,69696.296875,0.0,5144.68212890625,1.0,278.1523742675781,282.6889343261719,297.1099548339844,301.6073303222656,293.1499938964844,293.1499938964844,278.45001220703125,37478.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357212781906128,1.0,0.0,0.0,3.670324087142944,3.670348644256592,8.988808986032382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.62109375,0.0,1567.0230712890625,1895.4371337890625,0.0,3733.468505859375,0.9111957550048828,1.0,0.0,3.0,1.0,0.0
17937420,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8724865317344666,0.5036976933479309,0.4560177028179168,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.991976261138916,0.7339364290237427,0.6958466172218323,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.90783029794693,0.5676078796386719,0.3981636762619018,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8441815376281738,0.4549946784973144,0.4342487752437591,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.6925831437110901,0.245486631989479,1.12605619430542,285.017333984375,284.95001220703125,304.63006591796875,294.11553955078125,299.4717712402344,297.2447204589844,285.0157775878906,1.0,0.7060713171958923,0.3953523933887481,0.3953523933887481,1.0,1.0,-3.735739946365357,1.1247364282608032,2.6110036373138428,0.2766684293746948,0.9877792000770568,0.9877792000770568,0.0,228.99996948242188,241.0,69178.5,0.0,5217.89501953125,1.0,278.443359375,282.8014221191406,297.0990905761719,301.50616455078125,293.1499938964844,293.1499938964844,278.1499938964844,33105.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929405689239502,1.0,0.0,0.0,3.796034097671509,3.7960591316223145,9.615093858883483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.6796875,0.0,1679.2677001953125,1895.4371337890625,0.0,3675.692626953125,0.935938596725464,1.0,0.0,3.0,1.0,0.0
17937480,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8724865317344666,0.5036976933479309,0.4560177028179168,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.991976261138916,0.7339364290237427,0.6958466172218323,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.90783029794693,0.5676078796386719,0.3981636762619018,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8441815376281738,0.4549946784973144,0.4342487752437591,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.6925831437110901,0.245486631989479,1.12605619430542,285.017333984375,284.95001220703125,304.63006591796875,294.11553955078125,299.4717712402344,297.2447204589844,285.0157775878906,1.0,0.7060713171958923,0.3953523933887481,0.3953523933887481,1.0,1.0,-3.735739946365357,1.1247364282608032,2.6110036373138428,0.2766684293746948,0.9877792000770568,0.9877792000770568,0.0,228.99996948242188,241.0,69178.5,0.0,5217.89501953125,1.0,278.443359375,282.8014221191406,297.0990905761719,301.50616455078125,293.1499938964844,293.1499938964844,278.1499938964844,33105.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929405689239502,1.0,0.0,0.0,3.796034097671509,3.7960591316223145,9.615093858883483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.6796875,0.0,1679.2677001953125,1895.4371337890625,0.0,3675.692626953125,0.935938596725464,1.0,0.0,3.0,1.0,0.0
17937540,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8658736348152161,0.5020467042922974,0.455104798078537,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.985879361629486,0.7320154309272766,0.6943535804748535,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9030176401138306,0.570324182510376,0.4004392325878143,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8389750123023987,0.4549983739852905,0.4347347617149353,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6876611113548279,0.2452528923749923,1.1268190145492554,284.90020751953125,284.95001220703125,304.65106201171875,294.1322631835937,299.45977783203125,297.2354736328125,284.9014892578125,1.0,0.7090256214141846,0.3934258222579956,0.3934258222579956,1.0,1.0,-3.737088680267334,1.119167447090149,2.6179213523864746,0.2711616158485412,0.8891096711158752,0.8891096711158752,0.0,234.93199157714844,244.0,70021.546875,0.0,5266.94287109375,1.0,278.1563720703125,282.6644287109375,297.1517333984375,301.691162109375,293.1499938964844,293.1499938964844,278.45001220703125,38191.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367437958717346,1.0,0.0,0.0,3.710882663726807,3.710907697677612,9.18856585485628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.23828125,0.0,1618.6339111328125,1895.4371337890625,0.0,3742.795654296875,0.9204860925674438,1.0,0.0,3.0,1.0,0.0
17937600,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8658736348152161,0.5020467042922974,0.455104798078537,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.985879361629486,0.7320154309272766,0.6943535804748535,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9030176401138306,0.570324182510376,0.4004392325878143,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8389750123023987,0.4549983739852905,0.4347347617149353,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6876611113548279,0.2452528923749923,1.1268190145492554,284.90020751953125,284.95001220703125,304.65106201171875,294.1322631835937,299.45977783203125,297.2354736328125,284.9014892578125,1.0,0.7090256214141846,0.3934258222579956,0.3934258222579956,1.0,1.0,-3.737088680267334,1.119167447090149,2.6179213523864746,0.2711616158485412,0.8891096711158752,0.8891096711158752,0.0,234.93199157714844,244.0,70021.546875,0.0,5266.94287109375,1.0,278.1563720703125,282.6644287109375,297.1517333984375,301.691162109375,293.1499938964844,293.1499938964844,278.45001220703125,38191.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367437958717346,1.0,0.0,0.0,3.710882663726807,3.710907697677612,9.18856585485628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.23828125,0.0,1618.6339111328125,1895.4371337890625,0.0,3742.795654296875,0.9204860925674438,1.0,0.0,3.0,1.0,0.0
17937660,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8628708124160767,0.5018070340156555,0.4546210765838623,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9830608367919922,0.7318764925003052,0.6938751935958862,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9012746214866638,0.5727483034133911,0.4019505083560943,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8366774320602417,0.4554461240768432,0.43501678109169,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.6854085922241211,0.245335653424263,1.1270233392715454,285.017822265625,284.95001220703125,304.6644287109375,294.1430969238281,299.45953369140625,297.2369079589844,285.016845703125,1.0,0.7105335593223572,0.3925885856151581,0.3925885856151581,1.0,1.0,-3.7383244037628174,1.1169031858444214,2.6214210987091064,0.2686347663402557,0.9772180914878844,0.9772180914878844,0.0,237.725326538086,244.0,69193.2265625,0.0,5292.048828125,1.0,278.4229431152344,282.8000183105469,297.1139221191406,301.4991149902344,293.1499938964844,293.1499938964844,278.45001220703125,33653.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304253458976746,1.0,0.0,0.0,3.777512311935425,3.7775371074676514,9.521492643216334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.802734375,0.0,1661.5401611328125,1895.4371337890625,0.0,3685.039306640625,0.9329028129577636,1.0,0.0,3.0,1.0,0.0
17937720,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8618694543838501,0.5017204284667969,0.4546206593513489,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.98209947347641,0.7319308519363403,0.6939660906791687,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9009764194488524,0.574144184589386,0.4029741585254669,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8359687328338623,0.4557670652866363,0.435364305973053,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6846907138824463,0.2454424202442169,1.127659797668457,285.0055847167969,284.95001220703125,304.67193603515625,294.14923095703125,299.4601135253906,297.23846435546875,285.0044860839844,1.0,0.7114185690879822,0.3921176195144653,0.3921176195144653,1.0,1.0,-3.740848064422608,1.1162714958190918,2.624576568603516,0.2675052583217621,0.983870565891266,0.983870565891266,0.0,238.8865661621093,247.0,69335.8359375,0.0,5309.140625,1.0,278.443603515625,282.7901916503906,297.1302185058594,301.5514221191406,293.1499938964844,293.1499938964844,278.1499938964844,33608.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929669201374054,1.0,0.0,0.0,3.814045667648315,3.814070701599121,9.70655264609377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.4296875,0.0,1704.756103515625,1895.4371337890625,0.0,3678.108642578125,0.9403634667396544,1.0,0.0,3.0,1.0,0.0
17937780,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8576769232749939,0.5001569390296936,0.4536801874637604,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.978155255317688,0.7308347821235657,0.6934071183204651,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8987165093421936,0.5768465399742126,0.4051684141159057,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8328928351402283,0.4557929337024688,0.4357677698135376,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6816943883895874,0.2452400922775268,1.1281291246414185,284.8992614746094,284.95001220703125,304.69268798828125,294.1664123535156,299.4537353515625,297.2320251464844,284.9006652832031,1.0,0.7135082483291626,0.390809416770935,0.390809416770935,1.0,1.0,-3.742745876312256,1.112787127494812,2.6299588680267334,0.2639400959014892,0.8884541988372803,0.8884541988372803,0.0,242.8174743652344,250.0,70121.3671875,0.0,5345.02685546875,1.0,278.15631103515625,282.6625671386719,297.1824951171875,301.7283630371094,293.1499938964844,293.1499938964844,278.45001220703125,38426.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362472891807556,1.0,0.0,0.0,3.7174885272979736,3.7175137996673584,9.22130936942267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.0546875,0.0,1628.04931640625,1895.4371337890625,0.0,3738.267822265625,0.9221898913383484,1.0,0.0,3.0,1.0,0.0
17937840,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8576769232749939,0.5001569390296936,0.4536801874637604,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.978155255317688,0.7308347821235657,0.6934071183204651,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8987165093421936,0.5768465399742126,0.4051684141159057,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8328928351402283,0.4557929337024688,0.4357677698135376,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6816943883895874,0.2452400922775268,1.1281291246414185,284.8992614746094,284.95001220703125,304.69268798828125,294.1664123535156,299.4537353515625,297.2320251464844,284.9006652832031,1.0,0.7135082483291626,0.390809416770935,0.390809416770935,1.0,1.0,-3.742745876312256,1.112787127494812,2.6299588680267334,0.2639400959014892,0.8884541988372803,0.8884541988372803,0.0,242.8174743652344,250.0,70121.3671875,0.0,5345.02685546875,1.0,278.15631103515625,282.6625671386719,297.1824951171875,301.7283630371094,293.1499938964844,293.1499938964844,278.45001220703125,38426.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362472891807556,1.0,0.0,0.0,3.7174885272979736,3.7175137996673584,9.22130936942267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.0546875,0.0,1628.04931640625,1895.4371337890625,0.0,3738.267822265625,0.9221898913383484,1.0,0.0,3.0,1.0,0.0
17937900,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8558559417724609,0.4999538362026214,0.4532418847084045,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9763882756233216,0.7308277487754822,0.693136990070343,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8978549838066101,0.5786992311477661,0.4062799513339996,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8315584063529968,0.4561200737953186,0.4359329044818878,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6803579926490784,0.2452967911958694,1.1281408071517944,285.0168762207031,284.95001220703125,304.7030029296875,294.1750793457031,299.45367431640625,297.2332763671875,285.0182189941406,1.0,0.7144336104393005,0.3901553452014923,0.3901553452014923,1.0,1.0,-3.7434353828430176,1.1109626293182373,2.6324727535247803,0.2619630694389343,0.9702768325805664,0.9702768325805664,0.0,244.53860473632807,250.0,69227.9453125,0.0,5360.30078125,1.0,278.4036560058594,282.7976989746094,297.1448059082031,301.5200500488281,293.1499938964844,293.1499938964844,278.45001220703125,34334.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930666983127594,1.0,0.0,0.0,3.760157823562622,3.7601826190948486,9.434207299818808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.029296875,0.0,1646.374755859375,1895.4371337890625,0.0,3687.253173828125,0.930314600467682,1.0,0.0,3.0,1.0,0.0
17937960,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.854873538017273,0.4999047219753265,0.4532340466976166,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9754159450531006,0.7310250401496887,0.6933333277702332,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8978384137153625,0.5806924104690552,0.4076844453811645,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8309264183044434,0.4565991461277008,0.4363952279090881,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6796874403953552,0.245468258857727,1.1289629936218262,285.00689697265625,284.95001220703125,304.7132873535156,294.1838073730469,299.455078125,297.2362670898437,285.0057983398437,1.0,0.7154902815818787,0.3895210325717926,0.3895210325717926,1.0,1.0,-3.74689507484436,1.1101133823394775,2.636781692504883,0.2603960037231445,0.9848540425300598,0.9848540425300598,0.0,245.79063415527344,253.0,69424.5625,0.0,5381.2705078125,1.0,278.4437255859375,282.7901916503906,297.1630859375,301.5897521972656,293.1499938964844,293.1499938964844,278.1499938964844,33650.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288758635520936,1.0,0.0,0.0,3.819028854370117,3.819054126739502,9.731934369483497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.392578125,0.0,1711.0843505859375,1895.4371337890625,0.0,3670.8330078125,0.941554844379425,1.0,0.0,3.0,1.0,0.0
17938020,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8513498306274414,0.4983802735805511,0.4523198902606964,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9719144105911256,0.729994535446167,0.692855715751648,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.896196186542511,0.5834179520606995,0.4098853766918182,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8284035921096802,0.4566373229026794,0.4367991089820862,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6772155165672302,0.2452859282493591,1.129460334777832,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.44921875,297.2305603027344,284.90142822265625,1.0,0.7173799872398376,0.3882524073123932,0.3882524073123932,1.0,1.0,-3.748964786529541,1.106786847114563,2.6421778202056885,0.2569235861301422,0.8898552656173706,0.8898552656173706,0.0,249.25735473632807,256.0,70220.4375,0.0,5414.32421875,1.0,278.1562805175781,282.661865234375,297.2169189453125,301.7691650390625,293.1499938964844,293.1499938964844,278.45001220703125,38411.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353541135787964,1.0,0.0,0.0,3.723311424255371,3.7233364582061768,9.2502187953869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.3271484375,0.0,1634.6795654296875,1895.4371337890625,0.0,3730.1171875,0.9234793782234192,1.0,0.0,3.0,1.0,0.0
17938080,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8513498306274414,0.4983802735805511,0.4523198902606964,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9719144105911256,0.729994535446167,0.692855715751648,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.896196186542511,0.5834179520606995,0.4098853766918182,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8284035921096802,0.4566373229026794,0.4367991089820862,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6772155165672302,0.2452859282493591,1.129460334777832,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.44921875,297.2305603027344,284.90142822265625,1.0,0.7173799872398376,0.3882524073123932,0.3882524073123932,1.0,1.0,-3.748964786529541,1.106786847114563,2.6421778202056885,0.2569235861301422,0.8898552656173706,0.8898552656173706,0.0,249.25735473632807,256.0,70220.4375,0.0,5414.32421875,1.0,278.1562805175781,282.661865234375,297.2169189453125,301.7691650390625,293.1499938964844,293.1499938964844,278.45001220703125,38411.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353541135787964,1.0,0.0,0.0,3.723311424255371,3.7233364582061768,9.2502187953869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.3271484375,0.0,1634.6795654296875,1895.4371337890625,0.0,3730.1171875,0.9234793782234192,1.0,0.0,3.0,1.0,0.0
17938140,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8488876223564148,0.4981451630592346,0.4518856406211853,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9693560004234314,0.7301690578460693,0.6927738189697266,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.895616352558136,0.5872873663902283,0.4124119579792022,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8267048597335815,0.4574418663978576,0.4374194741249084,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754695773124695,0.2455191314220428,1.1302911043167114,285.0077209472656,284.95001220703125,304.7538146972656,294.21923828125,299.4507141113281,297.23516845703125,285.0066223144531,1.0,0.7192568182945251,0.3869838118553161,0.3869838118553161,1.0,1.0,-3.753118991851807,1.1041542291641235,2.6489648818969727,0.2533854246139526,0.986954391002655,0.986954391002655,0.0,252.01736450195312,259.0,69521.8125,0.0,5449.10791015625,1.0,278.4436950683594,282.7895812988281,297.1985778808594,301.6319274902344,293.1499938964844,293.1499938964844,278.1499938964844,33662.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279754757881165,1.0,0.0,0.0,3.824847936630249,3.824873208999634,9.761613455339102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10987.0068359375,0.0,1718.208251953125,1895.4371337890625,0.0,3662.5703125,0.942851424217224,1.0,0.0,3.0,1.0,0.0
17938200,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8488876223564148,0.4981451630592346,0.4518856406211853,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9693560004234314,0.7301690578460693,0.6927738189697266,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.895616352558136,0.5872873663902283,0.4124119579792022,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8267048597335815,0.4574418663978576,0.4374194741249084,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754695773124695,0.2455191314220428,1.1302911043167114,285.0077209472656,284.95001220703125,304.7538146972656,294.21923828125,299.4507141113281,297.23516845703125,285.0066223144531,1.0,0.7192568182945251,0.3869838118553161,0.3869838118553161,1.0,1.0,-3.753118991851807,1.1041542291641235,2.6489648818969727,0.2533854246139526,0.986954391002655,0.986954391002655,0.0,252.01736450195312,259.0,69521.8125,0.0,5449.10791015625,1.0,278.4436950683594,282.7895812988281,297.1985778808594,301.6319274902344,293.1499938964844,293.1499938964844,278.1499938964844,33662.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279754757881165,1.0,0.0,0.0,3.824847936630249,3.824873208999634,9.761613455339102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10987.0068359375,0.0,1718.208251953125,1895.4371337890625,0.0,3662.5703125,0.942851424217224,1.0,0.0,3.0,1.0,0.0
17938260,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8456096649169922,0.4966267049312591,0.450975090265274,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9658860564231871,0.7290868163108826,0.6922505497932434,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8941544890403748,0.5900064706802368,0.4146100282669067,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8243485689163208,0.4574640989303589,0.4378080368041992,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6731695532798767,0.2453293949365615,1.130753755569458,284.8997497558594,284.95001220703125,304.773681640625,294.2372436523437,299.4447631835937,297.2296142578125,284.901123046875,1.0,0.721082866191864,0.3857223093509674,0.3857223093509674,1.0,1.0,-3.7550747394561768,1.1007893085479736,2.654285430908203,0.2498626857995987,0.891435444355011,0.891435444355011,0.0,255.3943023681641,262.0,70327.140625,0.0,5481.18994140625,1.0,278.1562194824219,282.66015625,297.25274658203125,301.8122253417969,293.1499938964844,293.1499938964844,278.45001220703125,38398.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344444870948792,1.0,0.0,0.0,3.73033618927002,3.730361461639404,9.285156465921318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.6640625,0.0,1642.7381591796875,1895.4371337890625,0.0,3721.81103515625,0.9250289797782898,1.0,0.0,3.0,1.0,0.0
17938320,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8456096649169922,0.4966267049312591,0.450975090265274,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9658860564231871,0.7290868163108826,0.6922505497932434,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8941544890403748,0.5900064706802368,0.4146100282669067,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8243485689163208,0.4574640989303589,0.4378080368041992,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6731695532798767,0.2453293949365615,1.130753755569458,284.8997497558594,284.95001220703125,304.773681640625,294.2372436523437,299.4447631835937,297.2296142578125,284.901123046875,1.0,0.721082866191864,0.3857223093509674,0.3857223093509674,1.0,1.0,-3.7550747394561768,1.1007893085479736,2.654285430908203,0.2498626857995987,0.891435444355011,0.891435444355011,0.0,255.3943023681641,262.0,70327.140625,0.0,5481.18994140625,1.0,278.1562194824219,282.66015625,297.25274658203125,301.8122253417969,293.1499938964844,293.1499938964844,278.45001220703125,38398.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344444870948792,1.0,0.0,0.0,3.73033618927002,3.730361461639404,9.285156465921318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.6640625,0.0,1642.7381591796875,1895.4371337890625,0.0,3721.81103515625,0.9250289797782898,1.0,0.0,3.0,1.0,0.0
17938380,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8432968258857727,0.4963967204093933,0.4505425095558166,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9633213877677916,0.7292028665542603,0.6921120285987854,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8936693072319031,0.5938796997070312,0.4171352088451385,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8227393627166748,0.4582540094852447,0.4384115636348724,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6715204119682312,0.2455516457557678,1.13152813911438,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.44610595703125,297.2343139648437,285.00701904296875,1.0,0.7229137420654297,0.3844607770442962,0.3844607770442962,1.0,1.0,-3.759072780609131,1.09810209274292,2.660970687866211,0.2462612837553024,0.9890405535697936,0.9890405535697936,0.0,258.1133117675781,265.0,69619.3046875,0.0,5515.2626953125,1.0,278.4437255859375,282.78863525390625,297.2347412109375,301.6747741699219,293.1499938964844,293.1499938964844,278.1499938964844,33674.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270612597465516,1.0,0.0,0.0,3.8310701847076416,3.8310954570770255,9.793400295166066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11012.2685546875,0.0,1725.8399658203125,1895.4371337890625,0.0,3654.17578125,0.944267749786377,1.0,0.0,3.0,1.0,0.0
17938440,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8432968258857727,0.4963967204093933,0.4505425095558166,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9633213877677916,0.7292028665542603,0.6921120285987854,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8936693072319031,0.5938796997070312,0.4171352088451385,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8227393627166748,0.4582540094852447,0.4384115636348724,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6715204119682312,0.2455516457557678,1.13152813911438,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.44610595703125,297.2343139648437,285.00701904296875,1.0,0.7229137420654297,0.3844607770442962,0.3844607770442962,1.0,1.0,-3.759072780609131,1.09810209274292,2.660970687866211,0.2462612837553024,0.9890405535697936,0.9890405535697936,0.0,258.1133117675781,265.0,69619.3046875,0.0,5515.2626953125,1.0,278.4437255859375,282.78863525390625,297.2347412109375,301.6747741699219,293.1499938964844,293.1499938964844,278.1499938964844,33674.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270612597465516,1.0,0.0,0.0,3.8310701847076416,3.8310954570770255,9.793400295166066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11012.2685546875,0.0,1725.8399658203125,1895.4371337890625,0.0,3654.17578125,0.944267749786377,1.0,0.0,3.0,1.0,0.0
17938500,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8421056270599365,0.4957235753536224,0.4503203332424164,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9619914889335632,0.7287428975105286,0.6920726895332336,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8933750987052917,0.595308244228363,0.4183927774429321,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8219248652458191,0.458339512348175,0.4387596845626831,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.670717716217041,0.2455118745565414,1.1321669816970823,284.8786315917969,284.95001220703125,304.8029479980469,294.2645874023437,299.4437255859375,297.2324523925781,284.8766784667969,1.0,0.723892331123352,0.3838300406932831,0.3838300406932831,1.0,1.0,-3.761467456817627,1.0968754291534424,2.664592027664185,0.24464713037014,0.9004630446434021,0.9004630446434021,0.0,259.5648193359375,265.0,70698.28125,0.0,5534.33935546875,1.0,278.1937561035156,282.6396789550781,297.2909240722656,301.9124450683594,293.1499938964844,293.1499938964844,278.1499938964844,37182.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322819709777832,1.0,0.0,0.0,3.8061022758483887,3.806128025054932,9.666164260124788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.46484375,0.0,1723.096923828125,1895.4371337890625,0.0,3702.0400390625,0.93931245803833,1.0,0.0,3.0,1.0,0.0
17938560,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8401841521263123,0.4948879480361938,0.4496395289897918,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.959823191165924,0.728062093257904,0.6915335655212402,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8923047184944153,0.5965856909751892,0.4193266332149505,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.820470929145813,0.4582604765892029,0.4387853741645813,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6693252921104431,0.2453492879867553,1.1319345235824585,284.8995056152344,284.95001220703125,304.81256103515625,294.2738037109375,299.4400329589844,297.2288513183594,284.90093994140625,1.0,0.724703311920166,0.3832254409790039,0.3832254409790039,1.0,1.0,-3.760877847671509,1.094745397567749,2.66613245010376,0.2427352666854858,0.8931242227554321,0.8931242227554321,0.0,261.4688720703125,268.0,70431.1328125,0.0,5546.7548828125,1.0,278.156494140625,282.6587219238281,297.2890930175781,301.8557434082031,293.1499938964844,293.1499938964844,278.45001220703125,38362.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334831237792968,1.0,0.0,0.0,3.7372329235076895,3.737258195877075,9.31952115479362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.419921875,0.0,1650.498779296875,1895.4371337890625,0.0,3713.026123046875,0.92661452293396,1.0,0.0,3.0,1.0,0.0
17938620,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8379822969436646,0.4946632087230682,0.4492122232913971,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9572317600250244,0.7281178832054138,0.691339373588562,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8918753266334534,0.6004539728164673,0.4218465983867645,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8189147710800171,0.4590368270874023,0.4393755197525024,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6677449941635132,0.2455589175224304,1.1326518058776855,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.44146728515625,297.23358154296875,285.00732421875,1.0,0.7265028953552246,0.3820162415504455,0.3820162415504455,1.0,1.0,-3.764724016189575,1.0921515226364136,2.672572612762451,0.2392133623361587,0.991075873374939,0.991075873374939,0.0,264.1778869628906,271.0,69715.46875,0.0,5580.3515625,1.0,278.4437866210937,282.7877502441406,297.27166748046875,301.71832275390625,293.1499938964844,293.1499938964844,278.1499938964844,33687.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261126518249512,1.0,0.0,0.0,3.837192296981812,3.837217807769776,9.824724429563505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.609375,0.0,1733.3856201171875,1895.4371337890625,0.0,3645.458984375,0.9456623792648317,1.0,0.0,3.0,1.0,0.0
17938680,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8379822969436646,0.4946632087230682,0.4492122232913971,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9572317600250244,0.7281178832054138,0.691339373588562,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8918753266334534,0.6004539728164673,0.4218465983867645,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8189147710800171,0.4590368270874023,0.4393755197525024,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6677449941635132,0.2455589175224304,1.1326518058776855,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.44146728515625,297.23358154296875,285.00732421875,1.0,0.7265028953552246,0.3820162415504455,0.3820162415504455,1.0,1.0,-3.764724016189575,1.0921515226364136,2.672572612762451,0.2392133623361587,0.991075873374939,0.991075873374939,0.0,264.1778869628906,271.0,69715.46875,0.0,5580.3515625,1.0,278.4437866210937,282.7877502441406,297.27166748046875,301.71832275390625,293.1499938964844,293.1499938964844,278.1499938964844,33687.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261126518249512,1.0,0.0,0.0,3.837192296981812,3.837217807769776,9.824724429563505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.609375,0.0,1733.3856201171875,1895.4371337890625,0.0,3645.458984375,0.9456623792648317,1.0,0.0,3.0,1.0,0.0
17938740,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8350022435188293,0.493159532546997,0.448317140340805,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9537029266357422,0.7269152402877808,0.6907069087028503,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8905806541442871,0.6031346321105957,0.4240258634090423,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8167038559913635,0.4590263962745666,0.4397368729114532,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6656376719474792,0.2453424781560897,1.1330053806304932,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.43524169921875,297.22808837890625,284.9001159667969,1.0,0.7282642722129822,0.3808070719242096,0.3808070719242096,1.0,1.0,-3.7663803100585938,1.0888162851333618,2.677564144134521,0.2356940954923629,0.8943161964416504,0.8943161964416504,0.0,267.5296936035156,274.0,70533.3984375,0.0,5611.38427734375,1.0,278.1561279296875,282.6566772460937,297.326416015625,301.9000244140625,293.1499938964844,293.1499938964844,278.45001220703125,38394.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932539701461792,1.0,0.0,0.0,3.744017362594605,3.744042634963989,9.353388463750888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.029296875,0.0,1658.6815185546875,1895.4371337890625,0.0,3704.398193359375,0.928065538406372,1.0,0.0,3.0,1.0,0.0
17938800,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8350022435188293,0.493159532546997,0.448317140340805,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9537029266357422,0.7269152402877808,0.6907069087028503,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8905806541442871,0.6031346321105957,0.4240258634090423,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8167038559913635,0.4590263962745666,0.4397368729114532,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6656376719474792,0.2453424781560897,1.1330053806304932,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.43524169921875,297.22808837890625,284.9001159667969,1.0,0.7282642722129822,0.3808070719242096,0.3808070719242096,1.0,1.0,-3.7663803100585938,1.0888162851333618,2.677564144134521,0.2356940954923629,0.8943161964416504,0.8943161964416504,0.0,267.5296936035156,274.0,70533.3984375,0.0,5611.38427734375,1.0,278.1561279296875,282.6566772460937,297.326416015625,301.9000244140625,293.1499938964844,293.1499938964844,278.45001220703125,38394.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932539701461792,1.0,0.0,0.0,3.744017362594605,3.744042634963989,9.353388463750888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.029296875,0.0,1658.6815185546875,1895.4371337890625,0.0,3704.398193359375,0.928065538406372,1.0,0.0,3.0,1.0,0.0
17938860,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8332728743553162,0.4929968416690826,0.4478768706321716,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9515743255615234,0.7268904447555542,0.6903778910636902,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8900803923606873,0.6059079170227051,0.4257361590862274,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8154199719429016,0.4595506191253662,0.4400507807731628,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6643683910369873,0.2454583793878555,1.1331902742385864,285.0180053710937,284.95001220703125,304.86309814453125,294.3247375488281,299.4361267089844,297.2313537597656,285.01690673828125,1.0,0.729483962059021,0.3799797296524048,0.3799797296524048,1.0,1.0,-3.768101453781128,1.0867265462875366,2.6813747882843018,0.23309987783432,0.9873506426811218,0.9873506426811218,0.0,269.60272216796875,274.0,69697.796875,0.0,5632.99853515625,1.0,278.43072509765625,282.7947082519531,297.2944641113281,301.720703125,293.1499938964844,293.1499938964844,278.45001220703125,33684.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925620973110199,1.0,0.0,0.0,3.8172667026519775,3.8172919750213614,9.722955383040244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.4609375,0.0,1709.2225341796875,1895.4371337890625,0.0,3640.939208984375,0.9415602087974548,1.0,0.0,3.0,1.0,0.0
17938920,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8328914046287537,0.4929449260234833,0.4478950500488281,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9510877132415771,0.7269156575202942,0.6904565691947937,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8901917934417725,0.6069947481155396,0.4265353083610534,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8151824474334717,0.4597921371459961,0.4403135180473327,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6641162633895874,0.2455401867628097,1.1336605548858645,285.0087890625,284.95001220703125,304.8681335449219,294.3301086425781,299.4367370605469,297.2328796386719,285.0077209472656,1.0,0.7300348877906799,0.3796580135822296,0.3796580135822296,1.0,1.0,-3.770061492919922,1.086333394050598,2.6837282180786133,0.2322721034288406,0.9930070638656616,0.9930070638656616,0.0,270.2358093261719,277.0,69809.9296875,0.0,5644.50390625,1.0,278.4438171386719,282.7870483398437,297.3092346191406,301.7623291015625,293.1499938964844,293.1499938964844,278.1499938964844,33703.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92512309551239,1.0,0.0,0.0,3.843006134033203,3.843031644821167,9.854518339125209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.8271484375,0.0,1740.5914306640625,1895.4371337890625,0.0,3636.3603515625,0.9469899535179138,1.0,0.0,3.0,1.0,0.0
17938980,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8300285339355469,0.4914521276950836,0.4470114409923553,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9475493431091307,0.7256584167480469,0.6897749304771423,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8889621496200562,0.6096485257148743,0.4287001192569732,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8130155801773071,0.4597693681716919,0.4406652748584747,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6620951294898987,0.2453121095895767,1.133967041969299,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,299.4305114746094,297.22735595703125,284.8997802734375,1.0,0.7317705154418945,0.3785089254379272,0.3785089254379272,1.0,1.0,-3.7715868949890137,1.0831308364868164,2.6884560585021973,0.2288849800825119,0.8957899808883667,0.8957899808883667,0.0,273.5834350585937,280.0,70637.2578125,0.0,5675.12451171875,1.0,278.1560974121094,282.6552734375,297.36474609375,301.9453125,293.1499938964844,293.1499938964844,278.45001220703125,38387.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315046072006226,1.0,0.0,0.0,3.7506415843963614,3.750667095184326,9.38651623982878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.787109375,0.0,1666.4002685546875,1895.4371337890625,0.0,3694.925048828125,0.929533839225769,1.0,0.0,3.0,1.0,0.0
17939040,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8300285339355469,0.4914521276950836,0.4470114409923553,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9475493431091307,0.7256584167480469,0.6897749304771423,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8889621496200562,0.6096485257148743,0.4287001192569732,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8130155801773071,0.4597693681716919,0.4406652748584747,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6620951294898987,0.2453121095895767,1.133967041969299,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,299.4305114746094,297.22735595703125,284.8997802734375,1.0,0.7317705154418945,0.3785089254379272,0.3785089254379272,1.0,1.0,-3.7715868949890137,1.0831308364868164,2.6884560585021973,0.2288849800825119,0.8957899808883667,0.8957899808883667,0.0,273.5834350585937,280.0,70637.2578125,0.0,5675.12451171875,1.0,278.1560974121094,282.6552734375,297.36474609375,301.9453125,293.1499938964844,293.1499938964844,278.45001220703125,38387.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315046072006226,1.0,0.0,0.0,3.7506415843963614,3.750667095184326,9.38651623982878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.787109375,0.0,1666.4002685546875,1895.4371337890625,0.0,3694.925048828125,0.929533839225769,1.0,0.0,3.0,1.0,0.0
17939100,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8286786675453186,0.4912661910057068,0.4465848207473755,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9458361864089966,0.7255287766456604,0.6893916726112366,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8884311318397522,0.6114962697029114,0.4297908246517181,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8119654059410095,0.4600667655467987,0.4407940804958343,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6610971689224243,0.2453461289405822,1.1338543891906738,285.01788330078125,284.95001220703125,304.8945007324219,294.3594970703125,299.430419921875,297.2288818359375,285.01934814453125,1.0,0.7325658202171326,0.3779343962669372,0.3779343962669372,1.0,1.0,-3.7719357013702393,1.0814002752304075,2.690535545349121,0.226980909705162,0.9788864850997924,0.9788864850997924,0.0,275.15216064453125,280.0,69713.515625,0.0,5688.2470703125,1.0,278.4043884277344,282.79278564453125,297.32867431640625,301.73687744140625,293.1499938964844,293.1499938964844,278.45001220703125,34409.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258918166160583,1.0,0.0,0.0,3.7911536693573,3.7911787033081055,9.590385161573067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.7841796875,0.0,1683.5902099609375,1895.4371337890625,0.0,3643.42919921875,0.9373023509979248,1.0,0.0,3.0,1.0,0.0
