time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17939160,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8279909491539001,0.49124476313591,0.4465930759906769,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9449201226234436,0.7256032228469849,0.6894697546958923,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8886038064956665,0.6134921312332153,0.4311936795711517,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8115153908729553,0.4605242908000946,0.441229373216629,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6606287956237793,0.245498389005661,1.1345666646957395,285.0094299316406,284.95001220703125,304.9030456542969,294.36944580078125,299.4317932128906,297.2321472167969,285.0083312988281,1.0,0.7335147857666016,0.3773764967918396,0.3773764967918396,1.0,1.0,-3.775105237960816,1.080630898475647,2.694474458694458,0.2254620790481567,0.99512779712677,0.99512779712677,0.0,276.29156494140625,283.0,69905.9765625,0.0,5707.802734375,1.0,278.4439697265625,282.7867431640625,297.3482666015625,301.8077087402344,293.1499938964844,293.1499938964844,278.1499938964844,33700.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924060881137848,1.0,0.0,0.0,3.8487610816955566,3.848786592483521,9.88405531643366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.1904296875,0.0,1747.606689453125,1895.4371337890625,0.0,3626.58642578125,0.9483150839805604,1.0,0.0,3.0,1.0,0.0
17939220,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8252265453338623,0.4897627234458923,0.4457225203514099,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9413942098617554,0.7242937684059143,0.6887425184249878,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.887434184551239,0.6161139607429504,0.4333417415618896,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8093783259391785,0.4604897201061249,0.4415730535984039,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586915850639343,0.2452595233917236,1.134831428527832,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.42535400390625,297.2265930175781,284.8993835449219,1.0,0.7352261543273926,0.3762606680393219,0.3762606680393219,1.0,1.0,-3.776511430740357,1.0774800777435305,2.699031352996826,0.2221409529447555,0.8972715735435486,0.8972715735435486,0.0,279.63458251953125,286.0,70742.578125,0.0,5738.04150390625,1.0,278.1560363769531,282.65399169921875,297.40460205078125,301.9922790527344,293.1499938964844,293.1499938964844,278.45001220703125,38378.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304243326187134,1.0,0.0,0.0,3.7572624683380127,3.757287979125977,9.419683806299872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.1689453125,0.0,1674.131103515625,1895.4371337890625,0.0,3685.030029296875,0.930999219417572,1.0,0.0,3.0,1.0,0.0
17939280,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8252265453338623,0.4897627234458923,0.4457225203514099,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9413942098617554,0.7242937684059143,0.6887425184249878,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.887434184551239,0.6161139607429504,0.4333417415618896,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8093783259391785,0.4604897201061249,0.4415730535984039,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586915850639343,0.2452595233917236,1.134831428527832,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.42535400390625,297.2265930175781,284.8993835449219,1.0,0.7352261543273926,0.3762606680393219,0.3762606680393219,1.0,1.0,-3.776511430740357,1.0774800777435305,2.699031352996826,0.2221409529447555,0.8972715735435486,0.8972715735435486,0.0,279.63458251953125,286.0,70742.578125,0.0,5738.04150390625,1.0,278.1560363769531,282.65399169921875,297.40460205078125,301.9922790527344,293.1499938964844,293.1499938964844,278.45001220703125,38378.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304243326187134,1.0,0.0,0.0,3.7572624683380127,3.757287979125977,9.419683806299872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.1689453125,0.0,1674.131103515625,1895.4371337890625,0.0,3685.030029296875,0.930999219417572,1.0,0.0,3.0,1.0,0.0
17939340,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232549428939819,0.4895646572113037,0.4453132450580597,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9387765526771544,0.7241875529289246,0.6883900165557861,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8871103525161743,0.6199383735656738,0.4358201324939728,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078954219818115,0.4612355828285217,0.4421280026435852,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6572840809822083,0.2454360425472259,1.1353856325149536,285.009521484375,284.95001220703125,304.9354858398437,294.409912109375,299.42626953125,297.2313842773437,285.00848388671875,1.0,0.7369458079338074,0.3751448392868042,0.3751448392868042,1.0,1.0,-3.779900074005127,1.074975848197937,2.7049241065979004,0.2187325954437255,0.9970030188560486,0.9970030188560486,0.0,282.3390197753906,289.0,70004.8046875,0.0,5770.33935546875,1.0,278.44390869140625,282.7860717773437,297.388916015625,301.85528564453125,293.1499938964844,293.1499938964844,278.1499938964844,33728.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229862689971924,1.0,0.0,0.0,3.85465669631958,3.854682207107544,9.914359679896734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.67578125,0.0,1755.05517578125,1895.4371337890625,0.0,3616.691650390625,0.949645459651947,1.0,0.0,3.0,1.0,0.0
17939400,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232549428939819,0.4895646572113037,0.4453132450580597,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9387765526771544,0.7241875529289246,0.6883900165557861,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8871103525161743,0.6199383735656738,0.4358201324939728,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078954219818115,0.4612355828285217,0.4421280026435852,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6572840809822083,0.2454360425472259,1.1353856325149536,285.009521484375,284.95001220703125,304.9354858398437,294.409912109375,299.42626953125,297.2313842773437,285.00848388671875,1.0,0.7369458079338074,0.3751448392868042,0.3751448392868042,1.0,1.0,-3.779900074005127,1.074975848197937,2.7049241065979004,0.2187325954437255,0.9970030188560486,0.9970030188560486,0.0,282.3390197753906,289.0,70004.8046875,0.0,5770.33935546875,1.0,278.44390869140625,282.7860717773437,297.388916015625,301.85528564453125,293.1499938964844,293.1499938964844,278.1499938964844,33728.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229862689971924,1.0,0.0,0.0,3.85465669631958,3.854682207107544,9.914359679896734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.67578125,0.0,1755.05517578125,1895.4371337890625,0.0,3616.691650390625,0.949645459651947,1.0,0.0,3.0,1.0,0.0
17939460,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.820556104183197,0.4880894720554352,0.4444488883018493,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9352725148200988,0.7228246331214905,0.6876130700111389,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8859837055206299,0.6225206851959229,0.4379436373710632,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8057632446289062,0.4611867666244507,0.4424598515033722,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6554198861122131,0.2451857179403305,1.1356037855148315,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.4193725585937,297.2257385253906,284.8988647460937,1.0,0.7386326193809509,0.3740444481372833,0.3740444481372833,1.0,1.0,-3.781154155731201,1.071808695793152,2.70934534072876,0.2154237627983093,0.8986494541168213,0.8986494541168213,0.0,285.6849975585937,292.0,70846.59375,0.0,5800.1328125,1.0,278.156005859375,282.6527709960937,297.4453430175781,302.04022216796875,293.1499938964844,293.1499938964844,278.45001220703125,38378.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293341040611268,1.0,0.0,0.0,3.76373028755188,3.763755798339844,9.452142535337772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.634765625,0.0,1681.7659912109375,1895.4371337890625,0.0,3675.0361328125,0.9324377179145812,1.0,0.0,3.0,1.0,0.0
17939520,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.820556104183197,0.4880894720554352,0.4444488883018493,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9352725148200988,0.7228246331214905,0.6876130700111389,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8859837055206299,0.6225206851959229,0.4379436373710632,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8057632446289062,0.4611867666244507,0.4424598515033722,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6554198861122131,0.2451857179403305,1.1356037855148315,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.4193725585937,297.2257385253906,284.8988647460937,1.0,0.7386326193809509,0.3740444481372833,0.3740444481372833,1.0,1.0,-3.781154155731201,1.071808695793152,2.70934534072876,0.2154237627983093,0.8986494541168213,0.8986494541168213,0.0,285.6849975585937,292.0,70846.59375,0.0,5800.1328125,1.0,278.156005859375,282.6527709960937,297.4453430175781,302.04022216796875,293.1499938964844,293.1499938964844,278.45001220703125,38378.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293341040611268,1.0,0.0,0.0,3.76373028755188,3.763755798339844,9.452142535337772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.634765625,0.0,1681.7659912109375,1895.4371337890625,0.0,3675.0361328125,0.9324377179145812,1.0,0.0,3.0,1.0,0.0
17939580,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8186278939247131,0.4878986477851867,0.4440448582172394,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9326767325401306,0.7226675748825073,0.6872114539146423,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8856841325759888,0.6263205409049988,0.4404015839099884,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042886853218079,0.4619218707084656,0.4430031180381775,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540646553039551,0.2453521937131881,1.136109471321106,285.009765625,284.95001220703125,304.9647827148437,294.4508056640625,299.4198303222656,297.23052978515625,285.0087280273437,1.0,0.7403271794319153,0.3729440569877624,0.3729440569877624,1.0,1.0,-3.7843925952911377,1.0692875385284424,2.715105056762696,0.2120281010866165,0.9988175630569458,0.9988175630569458,0.0,288.3896179199219,295.0,70099.765625,0.0,5832.0029296875,1.0,278.4439392089844,282.7857360839844,297.4298095703125,301.9028625488281,293.1499938964844,293.1499938964844,278.1499938964844,33745.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219000339508056,1.0,0.0,0.0,3.860193967819214,3.8602194786071777,9.942864380718677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11142.087890625,0.0,1761.996826171875,1895.4371337890625,0.0,3606.682373046875,0.9509108066558838,1.0,0.0,3.0,1.0,0.0
17939640,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8186278939247131,0.4878986477851867,0.4440448582172394,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9326767325401306,0.7226675748825073,0.6872114539146423,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8856841325759888,0.6263205409049988,0.4404015839099884,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042886853218079,0.4619218707084656,0.4430031180381775,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540646553039551,0.2453521937131881,1.136109471321106,285.009765625,284.95001220703125,304.9647827148437,294.4508056640625,299.4198303222656,297.23052978515625,285.0087280273437,1.0,0.7403271794319153,0.3729440569877624,0.3729440569877624,1.0,1.0,-3.7843925952911377,1.0692875385284424,2.715105056762696,0.2120281010866165,0.9988175630569458,0.9988175630569458,0.0,288.3896179199219,295.0,70099.765625,0.0,5832.0029296875,1.0,278.4439392089844,282.7857360839844,297.4298095703125,301.9028625488281,293.1499938964844,293.1499938964844,278.1499938964844,33745.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219000339508056,1.0,0.0,0.0,3.860193967819214,3.8602194786071777,9.942864380718677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11142.087890625,0.0,1761.996826171875,1895.4371337890625,0.0,3606.682373046875,0.9509108066558838,1.0,0.0,3.0,1.0,0.0
17939700,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8176385760307312,0.4872563183307647,0.4438492059707641,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9313634037971495,0.7220799326896667,0.6870531439781189,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8854968547821045,0.6276789307594299,0.4416259825229645,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8035576939582825,0.4619801342487335,0.443329781293869,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6534220576286316,0.2452873885631561,1.136642575263977,284.8787536621094,284.95001220703125,304.9715270996094,294.4610290527344,299.4168701171875,297.2286376953125,284.8765869140625,1.0,0.7412429451942444,0.3723938763141632,0.3723938763141632,1.0,1.0,-3.7864832878112793,1.068166732788086,2.7183163166046143,0.2105355113744735,0.9095712304115297,0.9095712304115297,0.0,289.8291320800781,295.0,71211.28125,0.0,5850.2412109375,1.0,278.193115234375,282.6349182128906,297.4867553710937,302.1430969238281,293.1499938964844,293.1499938964844,278.1499938964844,37079.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270503520965576,1.0,0.0,0.0,3.8376896381378174,3.83771562576294,9.827272151596844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.845703125,0.0,1760.6690673828125,1895.4371337890625,0.0,3654.075439453125,0.9464127421379088,1.0,0.0,3.0,1.0,0.0
17939760,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8159762620925903,0.486434668302536,0.4431899785995483,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9292256236076356,0.7212576270103455,0.6863898038864136,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8846020102500916,0.6288644075393677,0.4425007700920105,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8021973371505737,0.4618611633777618,0.4433242976665497,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6522738337516785,0.245092436671257,1.136285662651062,284.89727783203125,284.95001220703125,304.97802734375,294.47119140625,299.4124450683594,297.224853515625,284.89874267578125,1.0,0.7419896125793457,0.3718678057193756,0.3718678057193756,1.0,1.0,-3.78551173210144,1.0661373138427734,2.719374418258667,0.2087654918432235,0.9001684784889221,0.9001684784889221,0.0,291.7334289550781,298.0,70946.09375,0.0,5861.36279296875,1.0,278.1562805175781,282.6521911621094,297.486083984375,302.0880432128906,293.1499938964844,293.1499938964844,278.1499938964844,38344.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282149076461792,1.0,0.0,0.0,3.7697367668151855,3.769762516021729,9.482336622568256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.3662109375,0.0,1688.623779296875,1895.4371337890625,0.0,3664.76806640625,0.933826506137848,1.0,0.0,3.0,1.0,0.0
17939820,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8134061694145203,0.4855471849441528,0.4423333406448364,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9258601665496826,0.7202982902526855,0.6854409575462341,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.883619487285614,0.6319047808647156,0.4445737898349762,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8001455664634705,0.462072342634201,0.4435255229473114,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6504703164100647,0.2449328899383545,1.1358528137207031,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.4080505371094,297.2236633300781,284.9347839355469,1.0,0.7434718608856201,0.3708156943321228,0.3708156943321228,1.0,1.0,-3.7855494022369385,1.0627284049987793,2.72282075881958,0.2052721232175827,0.9025991559028624,0.9025991559028624,0.0,294.9018859863281,301.0,70657.0,0.0,5885.6513671875,1.0,278.1499938964844,282.6871337890625,297.4837341308594,302.03857421875,293.1499938964844,293.1499938964844,278.1499938964844,37227.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926148533821106,1.0,0.0,0.0,3.720534086227417,3.720559120178223,9.236424602931949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.185546875,0.0,1622.4244384765625,1895.4371337890625,0.0,3645.788818359375,0.9220827221870422,1.0,0.0,3.0,1.0,0.0
17939880,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8134061694145203,0.4855471849441528,0.4423333406448364,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9258601665496826,0.7202982902526855,0.6854409575462341,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.883619487285614,0.6319047808647156,0.4445737898349762,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8001455664634705,0.462072342634201,0.4435255229473114,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6504703164100647,0.2449328899383545,1.1358528137207031,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.4080505371094,297.2236633300781,284.9347839355469,1.0,0.7434718608856201,0.3708156943321228,0.3708156943321228,1.0,1.0,-3.7855494022369385,1.0627284049987793,2.72282075881958,0.2052721232175827,0.9025991559028624,0.9025991559028624,0.0,294.9018859863281,301.0,70657.0,0.0,5885.6513671875,1.0,278.1499938964844,282.6871337890625,297.4837341308594,302.03857421875,293.1499938964844,293.1499938964844,278.1499938964844,37227.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926148533821106,1.0,0.0,0.0,3.720534086227417,3.720559120178223,9.236424602931949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.185546875,0.0,1622.4244384765625,1895.4371337890625,0.0,3645.788818359375,0.9220827221870422,1.0,0.0,3.0,1.0,0.0
17939940,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8113647699356079,0.4849007427692413,0.4418412148952484,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.923160433769226,0.7195742726325989,0.6848529577255249,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8831300735473633,0.635011613368988,0.4468112587928772,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7986195683479309,0.462496668100357,0.4440034031867981,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6491043567657471,0.2449198216199875,1.1361933946609497,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.4046325683594,297.2240905761719,284.9503173828125,1.0,0.7450767159461975,0.36976358294487,0.36976358294487,1.0,1.0,-3.787925720214844,1.0600593090057373,2.7278664112091064,0.2020512670278549,0.90898334980011,0.90898334980011,0.0,297.7153015136719,304.0,70595.6015625,0.0,5915.419921875,1.0,278.1499938964844,282.7020263671875,297.5028991699219,302.0472412109375,293.1499938964844,293.1499938964844,278.1499938964844,36378.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243101477622986,1.0,0.0,0.0,3.706242322921753,3.7062668800354,9.165600545202324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.6435546875,0.0,1599.52490234375,1895.4371337890625,0.0,3628.880859375,0.9182183742523192,1.0,0.0,3.0,1.0,0.0
17940000,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8113647699356079,0.4849007427692413,0.4418412148952484,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.923160433769226,0.7195742726325989,0.6848529577255249,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8831300735473633,0.635011613368988,0.4468112587928772,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7986195683479309,0.462496668100357,0.4440034031867981,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6491043567657471,0.2449198216199875,1.1361933946609497,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.4046325683594,297.2240905761719,284.9503173828125,1.0,0.7450767159461975,0.36976358294487,0.36976358294487,1.0,1.0,-3.787925720214844,1.0600593090057373,2.7278664112091064,0.2020512670278549,0.90898334980011,0.90898334980011,0.0,297.7153015136719,304.0,70595.6015625,0.0,5915.419921875,1.0,278.1499938964844,282.7020263671875,297.5028991699219,302.0472412109375,293.1499938964844,293.1499938964844,278.1499938964844,36378.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243101477622986,1.0,0.0,0.0,3.706242322921753,3.7062668800354,9.165600545202324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.6435546875,0.0,1599.52490234375,1895.4371337890625,0.0,3628.880859375,0.9182183742523192,1.0,0.0,3.0,1.0,0.0
17940060,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8096863627433777,0.4843384325504303,0.4414390027523041,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9209729433059692,0.7189397215843201,0.6843679547309875,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8826694488525391,0.6374053955078125,0.4485458433628082,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7973896265029907,0.4628261029720306,0.4444082081317901,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6480259895324707,0.2449169754981994,1.1366069316864014,284.95330810546875,284.95001220703125,305.0093078613281,294.52734375,299.40167236328125,297.2239074707031,284.9533996582031,1.0,0.7463988661766052,0.3689815700054168,0.3689815700054168,1.0,1.0,-3.7899303436279297,1.0581375360488892,2.731792688369751,0.1996815204620361,0.9123755693435668,0.9123755693435668,0.0,300.0350341796875,304.0,70622.671875,0.0,5940.14501953125,1.0,278.1499938964844,282.70477294921875,297.52130126953125,302.0668334960937,293.1499938964844,293.1499938964844,278.1499938964844,36072.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234411120414734,1.0,0.0,0.0,3.7057559490203857,3.705780506134033,9.163195500150324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.2451171875,0.0,1596.638916015625,1895.4371337890625,0.0,3620.880615234375,0.9178562760353088,1.0,0.0,3.0,1.0,0.0
17940120,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.80925452709198,0.484190821647644,0.4413324296474457,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9204160571098328,0.7187713980674744,0.6842383742332458,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8825426697731018,0.6379948258399963,0.448973000049591,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7970740795135498,0.4629033803939819,0.4445057511329651,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6477516293525696,0.2449137866497039,1.1367050409317017,284.95361328125,284.95001220703125,305.0111694335937,294.53125,299.4008483886719,297.22381591796875,284.9536437988281,1.0,0.7467295527458191,0.3687860667705536,0.3687860667705536,1.0,1.0,-3.790395736694336,1.0576469898223877,2.732748746871948,0.1990872025489807,0.9130131006240844,0.9130131006240844,0.0,300.6260986328125,307.0,70632.421875,0.0,5946.2900390625,1.0,278.1499938964844,282.7049865722656,297.5258178710937,302.072021484375,293.1499938964844,293.1499938964844,278.1499938964844,36023.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232707023620604,1.0,0.0,0.0,3.7061498165130615,3.706174373626709,9.165142955680494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.9521484375,0.0,1596.721923828125,1895.4371337890625,0.0,3619.31103515625,0.917902410030365,1.0,0.0,3.0,1.0,0.0
17940180,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8070184588432312,0.4834119081497192,0.4407604336738586,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175717234611512,0.7178643941879272,0.6835278272628784,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8818416595458984,0.640888512134552,0.4510687291622162,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7954434752464294,0.4632513225078583,0.4449596703052521,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6463444232940674,0.2448751032352447,1.1371129751205444,284.9530944824219,284.95001220703125,305.01971435546875,294.55059814453125,299.3962097167969,297.2229309082031,284.9530639648437,1.0,0.7483686804771423,0.3678085505962372,0.3678085505962372,1.0,1.0,-3.792412042617798,1.0550919771194458,2.7373201847076416,0.1960813999176025,0.9148924350738524,0.9148924350738524,0.0,303.6409606933594,310.0,70686.546875,0.0,5976.39404296875,1.0,278.1499938964844,282.704345703125,297.54705810546875,302.0975341796875,293.1499938964844,293.1499938964844,278.1499938964844,35923.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226359128952026,1.0,0.0,0.0,3.709594964981079,3.709619522094727,9.18219029699685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.4658203125,0.0,1599.9091796875,1895.4371337890625,0.0,3613.46435546875,0.9185811877250672,1.0,0.0,3.0,1.0,0.0
17940240,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8070184588432312,0.4834119081497192,0.4407604336738586,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175717234611512,0.7178643941879272,0.6835278272628784,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8818416595458984,0.640888512134552,0.4510687291622162,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7954434752464294,0.4632513225078583,0.4449596703052521,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6463444232940674,0.2448751032352447,1.1371129751205444,284.9530944824219,284.95001220703125,305.01971435546875,294.55059814453125,299.3962097167969,297.2229309082031,284.9530639648437,1.0,0.7483686804771423,0.3678085505962372,0.3678085505962372,1.0,1.0,-3.792412042617798,1.0550919771194458,2.7373201847076416,0.1960813999176025,0.9148924350738524,0.9148924350738524,0.0,303.6409606933594,310.0,70686.546875,0.0,5976.39404296875,1.0,278.1499938964844,282.704345703125,297.54705810546875,302.0975341796875,293.1499938964844,293.1499938964844,278.1499938964844,35923.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226359128952026,1.0,0.0,0.0,3.709594964981079,3.709619522094727,9.18219029699685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.4658203125,0.0,1599.9091796875,1895.4371337890625,0.0,3613.46435546875,0.9185811877250672,1.0,0.0,3.0,1.0,0.0
17940300,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8058712482452393,0.4830089807510376,0.4404601156711578,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9161394238471984,0.7173826098442078,0.683143675327301,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8814715147018433,0.6423138976097107,0.4520999491214752,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7946128249168396,0.4634081423282623,0.4451695382595062,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6456307768821716,0.2448443621397018,1.137266755104065,284.9525146484375,284.95001220703125,305.0234680175781,294.5600891113281,299.3936462402344,297.2223815917969,284.9524841308594,1.0,0.7491757273674011,0.3673197627067566,0.3673197627067566,1.0,1.0,-3.793267011642456,1.053763508796692,2.7395036220550537,0.1945597529411316,0.9153428077697754,0.9153428077697754,0.0,305.1652526855469,310.0,70711.0234375,0.0,5991.046875,1.0,278.1499938964844,282.7038269042969,297.5570068359375,302.1094665527344,293.1499938964844,293.1499938964844,278.1499938964844,35916.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922376811504364,1.0,0.0,0.0,3.711292028427124,3.711316585540772,9.190592891172856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.560546875,0.0,1601.799560546875,1895.4371337890625,0.0,3611.076416015625,0.9189506769180298,1.0,0.0,3.0,1.0,0.0
17940360,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8047175407409668,0.4826032817363739,0.4401562809944153,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9147160053253174,0.7168907523155212,0.6827487349510193,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8810998201370239,0.643731415271759,0.4531251192092895,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7937823534011841,0.4635588824748993,0.4453729689121246,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6449185609817505,0.2448093742132187,1.1373997926712036,284.9520263671875,284.95001220703125,305.02685546875,294.5694580078125,299.39111328125,297.2218017578125,284.9519958496094,1.0,0.7499759793281555,0.3668529689311981,0.3668529689311981,1.0,1.0,-3.79406476020813,1.0524829626083374,2.741581916809082,0.193097323179245,0.9156740307807922,0.9156740307807922,0.0,306.6917419433594,313.0,70733.9453125,0.0,6005.52001953125,1.0,278.1499938964844,282.70343017578125,297.5666809082031,302.1209411621094,293.1499938964844,293.1499938964844,278.1499938964844,35917.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221304655075072,1.0,0.0,0.0,3.712827444076538,3.7128520011901855,9.198199677484808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.33984375,0.0,1603.56787109375,1895.4371337890625,0.0,3608.806396484375,0.9192922115325928,1.0,0.0,3.0,1.0,0.0
17940420,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8024247288703918,0.4817882180213928,0.439543068408966,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9119096994400024,0.7158776521682739,0.6819282174110413,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8803597688674927,0.6465435028076172,0.4551578164100647,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7921303510665894,0.4638441503047943,0.445762425661087,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6435047388076782,0.2447284609079361,1.1376097202301023,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3856506347656,297.2206420898437,284.9512634277344,1.0,0.7515541315078735,0.3659193515777588,0.3659193515777588,1.0,1.0,-3.7955071926116943,1.049878478050232,2.745628595352173,0.1901572346687317,0.916054666042328,0.916054666042328,0.0,309.7412414550781,316.0,70772.5703125,0.0,6033.9150390625,1.0,278.1499938964844,282.70294189453125,297.585205078125,302.142578125,293.1499938964844,293.1499938964844,278.1499938964844,35930.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216492176055908,1.0,0.0,0.0,3.715226888656616,3.715251445770264,9.21009132071049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.6640625,0.0,1606.4268798828125,1895.4371337890625,0.0,3604.37060546875,0.9198369979858398,1.0,0.0,3.0,1.0,0.0
17940480,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8024247288703918,0.4817882180213928,0.439543068408966,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9119096994400024,0.7158776521682739,0.6819282174110413,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8803597688674927,0.6465435028076172,0.4551578164100647,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7921303510665894,0.4638441503047943,0.445762425661087,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6435047388076782,0.2447284609079361,1.1376097202301023,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3856506347656,297.2206420898437,284.9512634277344,1.0,0.7515541315078735,0.3659193515777588,0.3659193515777588,1.0,1.0,-3.7955071926116943,1.049878478050232,2.745628595352173,0.1901572346687317,0.916054666042328,0.916054666042328,0.0,309.7412414550781,316.0,70772.5703125,0.0,6033.9150390625,1.0,278.1499938964844,282.70294189453125,297.585205078125,302.142578125,293.1499938964844,293.1499938964844,278.1499938964844,35930.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216492176055908,1.0,0.0,0.0,3.715226888656616,3.715251445770264,9.21009132071049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.6640625,0.0,1606.4268798828125,1895.4371337890625,0.0,3604.37060546875,0.9198369979858398,1.0,0.0,3.0,1.0,0.0
17940540,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001611232757568,0.4809732139110565,0.4389287531375885,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9091773629188538,0.7148376703262329,0.6810808181762695,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8796335458755493,0.6493332982063293,0.4571741223335266,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904999256134033,0.4641158580780029,0.4461378157138824,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6421140432357788,0.2446397989988327,1.1377793550491333,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.3797607421875,297.2195129394531,284.9508056640625,1.0,0.7531116008758545,0.364985704421997,0.364985704421997,1.0,1.0,-3.796830654144287,1.047232151031494,2.749598503112793,0.1871921867132187,0.9162707924842834,0.9162707924842834,0.0,312.7830505371094,319.0,70803.9765625,0.0,6061.85107421875,1.0,278.1499938964844,282.7027893066406,297.6029052734375,302.162841796875,293.1499938964844,293.1499938964844,278.1499938964844,35945.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921173334121704,1.0,0.0,0.0,3.716973304748535,3.716997861862183,9.218752552442312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.7646484375,0.0,1608.5518798828125,1895.4371337890625,0.0,3599.982666015625,0.920238435268402,1.0,0.0,3.0,1.0,0.0
17940600,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001611232757568,0.4809732139110565,0.4389287531375885,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9091773629188538,0.7148376703262329,0.6810808181762695,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8796335458755493,0.6493332982063293,0.4571741223335266,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904999256134033,0.4641158580780029,0.4461378157138824,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6421140432357788,0.2446397989988327,1.1377793550491333,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.3797607421875,297.2195129394531,284.9508056640625,1.0,0.7531116008758545,0.364985704421997,0.364985704421997,1.0,1.0,-3.796830654144287,1.047232151031494,2.749598503112793,0.1871921867132187,0.9162707924842834,0.9162707924842834,0.0,312.7830505371094,319.0,70803.9765625,0.0,6061.85107421875,1.0,278.1499938964844,282.7027893066406,297.6029052734375,302.162841796875,293.1499938964844,293.1499938964844,278.1499938964844,35945.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921173334121704,1.0,0.0,0.0,3.716973304748535,3.716997861862183,9.218752552442312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.7646484375,0.0,1608.5518798828125,1895.4371337890625,0.0,3599.982666015625,0.920238435268402,1.0,0.0,3.0,1.0,0.0
17940660,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.797927737236023,0.4801596403121948,0.438315212726593,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9065303206443788,0.7137768268585205,0.6802130341529846,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8789225816726685,0.6521050333976746,0.4591774344444275,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888930439949036,0.4643777012825012,0.4465032815933227,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6407483816146851,0.244546577334404,1.1379252672195437,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3740234375,297.21844482421875,284.9505615234375,1.0,0.7546536326408386,0.3641328513622284,0.3641328513622284,1.0,1.0,-3.7980740070343018,1.0448137521743774,2.753260374069214,0.1844621151685714,0.9164962768554688,0.9164962768554688,0.0,315.8190612792969,322.0,70833.5390625,0.0,6089.474609375,1.0,278.1499938964844,282.7029113769531,297.6199035644531,302.1822204589844,293.1499938964844,293.1499938964844,278.1499938964844,35956.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207186102867126,1.0,0.0,0.0,3.718425273895264,3.718449831008911,9.22595631891454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.443359375,0.0,1610.302490234375,1895.4371337890625,0.0,3595.788818359375,0.9205716252326964,1.0,0.0,3.0,1.0,0.0
17940720,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.797927737236023,0.4801596403121948,0.438315212726593,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9065303206443788,0.7137768268585205,0.6802130341529846,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8789225816726685,0.6521050333976746,0.4591774344444275,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888930439949036,0.4643777012825012,0.4465032815933227,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6407483816146851,0.244546577334404,1.1379252672195437,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3740234375,297.21844482421875,284.9505615234375,1.0,0.7546536326408386,0.3641328513622284,0.3641328513622284,1.0,1.0,-3.7980740070343018,1.0448137521743774,2.753260374069214,0.1844621151685714,0.9164962768554688,0.9164962768554688,0.0,315.8190612792969,322.0,70833.5390625,0.0,6089.474609375,1.0,278.1499938964844,282.7029113769531,297.6199035644531,302.1822204589844,293.1499938964844,293.1499938964844,278.1499938964844,35956.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207186102867126,1.0,0.0,0.0,3.718425273895264,3.718449831008911,9.22595631891454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.443359375,0.0,1610.302490234375,1895.4371337890625,0.0,3595.788818359375,0.9205716252326964,1.0,0.0,3.0,1.0,0.0
17940780,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7957246899604797,0.4793471992015838,0.4377026855945587,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9039761424064636,0.7126918435096741,0.679322361946106,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8782246112823486,0.6548539996147156,0.4611650109291076,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7873085141181946,0.4646278917789459,0.4468576312065124,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.639407217502594,0.2444490641355514,1.1380503177642822,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3677673339844,297.2174072265625,284.9504089355469,1.0,0.7561802864074707,0.3632799685001373,0.3632799685001373,1.0,1.0,-3.799233913421631,1.042373538017273,2.7568604946136475,0.181719034910202,0.9166403412818908,0.9166403412818908,0.0,318.8490295410156,325.0,70858.078125,0.0,6116.7724609375,1.0,278.1499938964844,282.703125,297.6360168457031,302.2004089355469,293.1499938964844,293.1499938964844,278.1499938964844,35965.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920273780822754,1.0,0.0,0.0,3.7195115089416495,3.719536304473877,9.231347917193488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.1923828125,0.0,1611.6234130859375,1895.4371337890625,0.0,3591.684814453125,0.9208215475082396,1.0,0.0,3.0,1.0,0.0
17940840,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7957246899604797,0.4793471992015838,0.4377026855945587,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9039761424064636,0.7126918435096741,0.679322361946106,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8782246112823486,0.6548539996147156,0.4611650109291076,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7873085141181946,0.4646278917789459,0.4468576312065124,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.639407217502594,0.2444490641355514,1.1380503177642822,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3677673339844,297.2174072265625,284.9504089355469,1.0,0.7561802864074707,0.3632799685001373,0.3632799685001373,1.0,1.0,-3.799233913421631,1.042373538017273,2.7568604946136475,0.181719034910202,0.9166403412818908,0.9166403412818908,0.0,318.8490295410156,325.0,70858.078125,0.0,6116.7724609375,1.0,278.1499938964844,282.703125,297.6360168457031,302.2004089355469,293.1499938964844,293.1499938964844,278.1499938964844,35965.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920273780822754,1.0,0.0,0.0,3.7195115089416495,3.719536304473877,9.231347917193488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.1923828125,0.0,1611.6234130859375,1895.4371337890625,0.0,3591.684814453125,0.9208215475082396,1.0,0.0,3.0,1.0,0.0
17940900,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7946335673332214,0.4789409637451172,0.4373964965343475,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9027373790740968,0.7121437191963196,0.678871750831604,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8778809905052185,0.656223475933075,0.4621552526950836,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7865247130393982,0.4647502601146698,0.4470322728157043,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6387454867362976,0.2443993985652923,1.138108730316162,284.9503479003906,284.95001220703125,305.03936767578125,294.6461486816406,299.3645324707031,297.2169189453125,284.9503479003906,1.0,0.7569400072097778,0.3628535270690918,0.3628535270690918,1.0,1.0,-3.799794912338257,1.0411462783813477,2.758648633956909,0.18034328520298,0.916694402694702,0.916694402694702,0.0,320.3638000488281,325.0,70869.1875,0.0,6130.35888671875,1.0,278.1499938964844,282.7032775878906,297.6438293457031,302.20916748046875,293.1499938964844,293.1499938964844,278.1499938964844,35969.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200668931007384,1.0,0.0,0.0,3.719968557357788,3.719993352890015,9.233616538040224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.84375,0.0,1612.183349609375,1895.4371337890625,0.0,3589.77587890625,0.9209270477294922,1.0,0.0,3.0,1.0,0.0
17940960,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7935497164726257,0.4785347580909729,0.4370903670787811,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9015138745307922,0.7115901708602905,0.6784161329269409,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8775402307510376,0.6575872302055359,0.4631416797637939,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7857462763786316,0.4648698270320892,0.4472043514251709,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6380895376205444,0.2443488240242004,1.1381630897521973,284.95025634765625,284.95001220703125,305.03857421875,294.65362548828125,299.3609924316406,297.2164306640625,284.95025634765625,1.0,0.7576965093612671,0.3624067008495331,0.3624067008495331,1.0,1.0,-3.800337791442871,1.039849042892456,2.760488748550415,0.1789021790027618,0.9167001843452454,0.9167001843452454,0.0,321.87762451171875,328.0,70878.09375,0.0,6143.87744140625,1.0,278.1499938964844,282.70343017578125,297.6513977050781,302.21759033203125,293.1499938964844,293.1499938964844,278.1499938964844,35974.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198623299598694,1.0,0.0,0.0,3.7203073501586914,3.720331907272339,9.235297966370126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.119140625,0.0,1612.61376953125,1895.4371337890625,0.0,3587.8876953125,0.9210062623023988,1.0,0.0,3.0,1.0,0.0
