time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17941020,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7914032340049744,0.4777221083641052,0.4364779591560364,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990822434425354,0.7104641199111938,0.6774871349334717,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8768657445907593,0.6602953672409058,0.4651012420654297,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7842040061950684,0.465099036693573,0.4475392699241638,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.636793851852417,0.2442448139190673,1.1382585763931274,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3534545898437,297.2154541015625,284.9500732421875,1.0,0.7591988444328308,0.3615129888057709,0.3615129888057709,1.0,1.0,-3.801359176635742,1.0372235774993896,2.7641355991363525,0.1760051846504211,0.9166328310966492,0.9166328310966492,0.0,324.90264892578125,331.0,70890.8828125,0.0,6170.67529296875,1.0,278.1499938964844,282.703857421875,297.66558837890625,302.233154296875,293.1499938964844,293.1499938964844,278.1499938964844,35985.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194532036781312,1.0,0.0,0.0,3.720627784729004,3.7206523418426514,9.23688901366404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.6953125,0.0,1613.0631103515625,1895.4371337890625,0.0,3584.111083984375,0.9210850596427916,1.0,0.0,3.0,1.0,0.0
17941080,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7914032340049744,0.4777221083641052,0.4364779591560364,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990822434425354,0.7104641199111938,0.6774871349334717,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8768657445907593,0.6602953672409058,0.4651012420654297,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7842040061950684,0.465099036693573,0.4475392699241638,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.636793851852417,0.2442448139190673,1.1382585763931274,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3534545898437,297.2154541015625,284.9500732421875,1.0,0.7591988444328308,0.3615129888057709,0.3615129888057709,1.0,1.0,-3.801359176635742,1.0372235774993896,2.7641355991363525,0.1760051846504211,0.9166328310966492,0.9166328310966492,0.0,324.90264892578125,331.0,70890.8828125,0.0,6170.67529296875,1.0,278.1499938964844,282.703857421875,297.66558837890625,302.233154296875,293.1499938964844,293.1499938964844,278.1499938964844,35985.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194532036781312,1.0,0.0,0.0,3.720627784729004,3.7206523418426514,9.23688901366404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.6953125,0.0,1613.0631103515625,1895.4371337890625,0.0,3584.111083984375,0.9210850596427916,1.0,0.0,3.0,1.0,0.0
17941140,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892835140228271,0.476908802986145,0.435865193605423,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8966740965843201,0.7093233466148376,0.6765443682670593,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8762034177780151,0.6629887223243713,0.4670504927635193,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826825976371765,0.4653204381465912,0.4478669762611389,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6355193853378296,0.2441386729478836,1.1383450031280518,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.34552001953125,297.2145080566406,284.949951171875,1.0,0.760692298412323,0.3606192767620086,0.3606192767620086,1.0,1.0,-3.802330732345581,1.0345782041549685,2.7677526473999023,0.1731017380952835,0.9165079593658448,0.9165079593658448,0.0,327.9281921386719,334.0,70899.765625,0.0,6197.31396484375,1.0,278.1499938964844,282.704345703125,297.6789855957031,302.2476806640625,293.1499938964844,293.1499938964844,278.1499938964844,35995.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190889596939088,1.0,0.0,0.0,3.720684051513672,3.7207086086273193,9.237168114850648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.5126953125,0.0,1613.204345703125,1895.4371337890625,0.0,3580.74853515625,0.9211044311523438,1.0,0.0,3.0,1.0,0.0
17941200,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892835140228271,0.476908802986145,0.435865193605423,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8966740965843201,0.7093233466148376,0.6765443682670593,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8762034177780151,0.6629887223243713,0.4670504927635193,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826825976371765,0.4653204381465912,0.4478669762611389,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6355193853378296,0.2441386729478836,1.1383450031280518,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.34552001953125,297.2145080566406,284.949951171875,1.0,0.760692298412323,0.3606192767620086,0.3606192767620086,1.0,1.0,-3.802330732345581,1.0345782041549685,2.7677526473999023,0.1731017380952835,0.9165079593658448,0.9165079593658448,0.0,327.9281921386719,334.0,70899.765625,0.0,6197.31396484375,1.0,278.1499938964844,282.704345703125,297.6789855957031,302.2476806640625,293.1499938964844,293.1499938964844,278.1499938964844,35995.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190889596939088,1.0,0.0,0.0,3.720684051513672,3.7207086086273193,9.237168114850648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.5126953125,0.0,1613.204345703125,1895.4371337890625,0.0,3580.74853515625,0.9211044311523438,1.0,0.0,3.0,1.0,0.0
17941260,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7874408960342407,0.4761922657489776,0.4353253245353699,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8945717215538025,0.7082993388175964,0.6756958961486816,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8756265044212341,0.6653358340263367,0.4687500596046448,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7813586592674255,0.4655036032199859,0.4481445848941803,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6344141364097595,0.2440423816442489,1.138408064842224,284.9498291015625,284.95001220703125,305.02423095703125,294.6915283203125,299.3379821777344,297.2137145996094,284.9498291015625,1.0,0.7619951963424683,0.3598475456237793,0.3598475456237793,1.0,1.0,-3.803115606307984,1.0322719812393188,2.770843505859375,0.170588344335556,0.9163178205490112,0.9163178205490112,0.0,330.5883483886719,334.0,70902.2421875,0.0,6220.49560546875,1.0,278.1499938964844,282.70489501953125,297.6894836425781,302.2588806152344,293.1499938964844,293.1499938964844,278.1499938964844,36003.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187666177749634,1.0,0.0,0.0,3.720380783081055,3.720405578613281,9.2356634695534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.658203125,0.0,1612.9183349609375,1895.4371337890625,0.0,3577.771484375,0.9210421442985536,1.0,0.0,3.0,1.0,0.0
17941320,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7871912121772766,0.4760945439338684,0.4352516531944275,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8942861557006836,0.7081581354141235,0.6755786538124084,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8755480647087097,0.6656538248062134,0.468980461359024,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7811790704727173,0.4655276238918304,0.448181539773941,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6342645287513733,0.244029015302658,1.1384155750274658,284.9497985839844,284.95001220703125,305.02325439453125,294.6929016113281,299.3369140625,297.2135925292969,284.9497985839844,1.0,0.7621719837188721,0.3597422838211059,0.3597422838211059,1.0,1.0,-3.8032169342041016,1.0319557189941406,2.771261215209961,0.1702453792095184,0.9162867069244384,0.9162867069244384,0.0,330.95098876953125,337.0,70902.203125,0.0,6223.6357421875,1.0,278.1499938964844,282.7049560546875,297.6908569335937,302.26031494140625,293.1499938964844,293.1499938964844,278.1499938964844,36004.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187228679656982,1.0,0.0,0.0,3.720313549041748,3.720338344573975,9.2353292302505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.0107421875,0.0,1612.848876953125,1895.4371337890625,0.0,3577.36767578125,0.9210277795791626,1.0,0.0,3.0,1.0,0.0
17941380,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7851248979568481,0.4752790927886963,0.4346373379230499,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8919217586517334,0.7069793343544006,0.6746004223823547,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8749036192893982,0.6683040261268616,0.4709000885486603,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796952128410339,0.4657267928123474,0.4484888017177582,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.633028507232666,0.2439175099134445,1.1384785175323486,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3279724121094,297.2126770019531,284.9496765136719,1.0,0.7636435031890869,0.3588652908802032,0.3588652908802032,1.0,1.0,-3.8040554523468018,1.029316544532776,2.7747390270233154,0.1673859804868698,0.9160093665122986,0.9160093665122986,0.0,333.9751281738281,340.0,70900.984375,0.0,6249.810546875,1.0,278.1499938964844,282.70562744140625,297.701904296875,302.2718505859375,293.1499938964844,293.1499938964844,278.1499938964844,36014.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184167981147766,1.0,0.0,0.0,3.7197093963623047,3.7197341918945312,9.232329603037216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.7763671875,0.0,1612.2222900390625,1895.4371337890625,0.0,3574.540771484375,0.9208984375,1.0,0.0,3.0,1.0,0.0
17941440,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7851248979568481,0.4752790927886963,0.4346373379230499,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8919217586517334,0.7069793343544006,0.6746004223823547,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8749036192893982,0.6683040261268616,0.4709000885486603,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796952128410339,0.4657267928123474,0.4484888017177582,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.633028507232666,0.2439175099134445,1.1384785175323486,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3279724121094,297.2126770019531,284.9496765136719,1.0,0.7636435031890869,0.3588652908802032,0.3588652908802032,1.0,1.0,-3.8040554523468018,1.029316544532776,2.7747390270233154,0.1673859804868698,0.9160093665122986,0.9160093665122986,0.0,333.9751281738281,340.0,70900.984375,0.0,6249.810546875,1.0,278.1499938964844,282.70562744140625,297.701904296875,302.2718505859375,293.1499938964844,293.1499938964844,278.1499938964844,36014.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184167981147766,1.0,0.0,0.0,3.7197093963623047,3.7197341918945312,9.232329603037216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.7763671875,0.0,1612.2222900390625,1895.4371337890625,0.0,3574.540771484375,0.9208984375,1.0,0.0,3.0,1.0,0.0
17941500,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.784101665019989,0.4748704433441162,0.4343294501304626,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8907471895217896,0.7063810229301453,0.6741029024124146,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8745836019515991,0.6696184277534485,0.4718526303768158,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7789595127105713,0.4658207893371582,0.4486372768878937,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6324170827865601,0.2438604831695556,1.1385045051574707,284.9496154785156,284.95001220703125,305.00836181640625,294.7084350585937,299.3231811523437,297.2122497558594,284.9496154785156,1.0,0.7643741965293884,0.3584267795085907,0.3584267795085907,1.0,1.0,-3.804442405700684,1.027985453605652,2.7764570713043213,0.1659550219774246,0.9158169627189636,0.9158169627189636,0.0,335.486328125,340.0,70897.359375,0.0,6262.77880859375,1.0,278.1499938964844,282.7059631347656,297.7067565917969,302.2767944335937,293.1499938964844,293.1499938964844,278.1499938964844,36019.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182621836662292,1.0,0.0,0.0,3.719223737716675,3.719248533248901,9.229919442077516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.5458984375,0.0,1611.701904296875,1895.4371337890625,0.0,3573.112060546875,0.9207929372787476,1.0,0.0,3.0,1.0,0.0
17941560,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7830851674079895,0.4744620621204376,0.4340216517448425,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8895787000656128,0.7057797908782959,0.6736025810241699,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8742660880088806,0.6709285974502563,0.4728021919727325,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7782287001609802,0.465912789106369,0.4487838447093963,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6318100690841675,0.2438032031059265,1.1385290622711182,284.9496459960937,284.95001220703125,305.00225830078125,294.71295166015625,299.31890869140625,297.2117919921875,284.9496459960937,1.0,0.7651028037071228,0.3580861389636993,0.3580861389636993,1.0,1.0,-3.804818630218506,1.026955008506775,2.7778637409210205,0.1648279279470443,0.9157110452651978,0.9157110452651978,0.0,336.9978332519531,343.0,70896.25,0.0,6275.708984375,1.0,278.1499938964844,282.7063903808594,297.7113647460937,302.28155517578125,293.1499938964844,293.1499938964844,278.1499938964844,36020.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181262850761414,1.0,0.0,0.0,3.718812704086304,3.718837261199951,9.227878763340414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.59375,0.0,1611.2388916015625,1895.4371337890625,0.0,3571.856689453125,0.9207026362419128,1.0,0.0,3.0,1.0,0.0
17941620,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7810714840888977,0.4736432135105133,0.4334045052528381,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8872562050819397,0.7045580148696899,0.6725838780403137,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8736327290534973,0.6735226511955261,0.4746833741664886,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7767776250839233,0.4660833179950714,0.449064552783966,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6306079030036926,0.243686094880104,1.1385672092437744,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.3098449707031,297.2109069824219,284.9496154785156,1.0,0.766548752784729,0.3574048578739166,0.3574048578739166,1.0,1.0,-3.805498123168945,1.0249072313308716,2.780590772628784,0.1626096963882446,0.9154275059700012,0.9154275059700012,0.0,340.01910400390625,346.0,70890.4453125,0.0,6301.30029296875,1.0,278.1499938964844,282.70721435546875,297.71923828125,302.2895202636719,293.1499938964844,293.1499938964844,278.1499938964844,36023.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178656339645386,1.0,0.0,0.0,3.7178397178649902,3.717864513397217,9.223051620210754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.869140625,0.0,1610.14306640625,1895.4371337890625,0.0,3569.4482421875,0.920486867427826,1.0,0.0,3.0,1.0,0.0
17941680,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7810714840888977,0.4736432135105133,0.4334045052528381,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8872562050819397,0.7045580148696899,0.6725838780403137,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8736327290534973,0.6735226511955261,0.4746833741664886,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7767776250839233,0.4660833179950714,0.449064552783966,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6306079030036926,0.243686094880104,1.1385672092437744,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.3098449707031,297.2109069824219,284.9496154785156,1.0,0.766548752784729,0.3574048578739166,0.3574048578739166,1.0,1.0,-3.805498123168945,1.0249072313308716,2.780590772628784,0.1626096963882446,0.9154275059700012,0.9154275059700012,0.0,340.01910400390625,346.0,70890.4453125,0.0,6301.30029296875,1.0,278.1499938964844,282.70721435546875,297.71923828125,302.2895202636719,293.1499938964844,293.1499938964844,278.1499938964844,36023.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178656339645386,1.0,0.0,0.0,3.7178397178649902,3.717864513397217,9.223051620210754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.869140625,0.0,1610.14306640625,1895.4371337890625,0.0,3569.4482421875,0.920486867427826,1.0,0.0,3.0,1.0,0.0
17941740,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790828943252563,0.472821980714798,0.4327856302261352,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8849572539329529,0.7033233046531677,0.6715534329414368,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8730083107948303,0.6761000156402588,0.4765530824661255,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7753444314002991,0.466244637966156,0.4493369460105896,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6294211149215698,0.2435672283172607,1.1385985612869265,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.30029296875,297.2100524902344,284.94952392578125,1.0,0.7679867148399353,0.3567235767841339,0.3567235767841339,1.0,1.0,-3.80612850189209,1.0228432416915894,2.783285140991211,0.1603916883468628,0.9150511026382446,0.9150511026382446,0.0,343.04205322265625,349.0,70880.671875,0.0,6326.736328125,1.0,278.1499938964844,282.7080383300781,297.72607421875,302.2962951660156,293.1499938964844,293.1499938964844,278.1499938964844,36029.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176828265190125,1.0,0.0,0.0,3.7166693210601807,3.7166941165924072,9.217245064974122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.2998046875,0.0,1608.8392333984375,1895.4371337890625,0.0,3567.759033203125,0.9202277660369872,1.0,0.0,3.0,1.0,0.0
17941800,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790828943252563,0.472821980714798,0.4327856302261352,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8849572539329529,0.7033233046531677,0.6715534329414368,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8730083107948303,0.6761000156402588,0.4765530824661255,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7753444314002991,0.466244637966156,0.4493369460105896,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6294211149215698,0.2435672283172607,1.1385985612869265,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.30029296875,297.2100524902344,284.94952392578125,1.0,0.7679867148399353,0.3567235767841339,0.3567235767841339,1.0,1.0,-3.80612850189209,1.0228432416915894,2.783285140991211,0.1603916883468628,0.9150511026382446,0.9150511026382446,0.0,343.04205322265625,349.0,70880.671875,0.0,6326.736328125,1.0,278.1499938964844,282.7080383300781,297.72607421875,302.2962951660156,293.1499938964844,293.1499938964844,278.1499938964844,36029.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176828265190125,1.0,0.0,0.0,3.7166693210601807,3.7166941165924072,9.217245064974122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.2998046875,0.0,1608.8392333984375,1895.4371337890625,0.0,3567.759033203125,0.9202277660369872,1.0,0.0,3.0,1.0,0.0
17941860,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.777118444442749,0.4719965755939483,0.4321634471416473,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826795220375061,0.7020693421363831,0.6705051064491272,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8723887205123901,0.6786508560180664,0.4784048497676849,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7739261388778687,0.4663914442062378,0.4495961368083954,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.628247857093811,0.2434454262256622,1.138617753982544,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2897033691406,297.20916748046875,284.9493103027344,1.0,0.7694131731987,0.3559897243976593,0.3559897243976593,1.0,1.0,-3.8066816329956055,1.0205838680267334,2.786097764968872,0.1580051034688949,0.9144631624221802,0.9144631624221802,0.0,346.0649719238281,352.0,70861.421875,0.0,6351.90234375,1.0,278.1499938964844,282.7088623046875,297.7310791015625,302.3007202148437,293.1499938964844,293.1499938964844,278.1499938964844,36041.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175293445587158,1.0,0.0,0.0,3.714978933334351,3.715003728866577,9.208862934428909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.8837890625,0.0,1606.9840087890625,1895.4371337890625,0.0,3566.340087890625,0.9198559522628784,1.0,0.0,3.0,1.0,0.0
17941920,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.777118444442749,0.4719965755939483,0.4321634471416473,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826795220375061,0.7020693421363831,0.6705051064491272,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8723887205123901,0.6786508560180664,0.4784048497676849,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7739261388778687,0.4663914442062378,0.4495961368083954,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.628247857093811,0.2434454262256622,1.138617753982544,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2897033691406,297.20916748046875,284.9493103027344,1.0,0.7694131731987,0.3559897243976593,0.3559897243976593,1.0,1.0,-3.8066816329956055,1.0205838680267334,2.786097764968872,0.1580051034688949,0.9144631624221802,0.9144631624221802,0.0,346.0649719238281,352.0,70861.421875,0.0,6351.90234375,1.0,278.1499938964844,282.7088623046875,297.7310791015625,302.3007202148437,293.1499938964844,293.1499938964844,278.1499938964844,36041.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175293445587158,1.0,0.0,0.0,3.714978933334351,3.715003728866577,9.208862934428909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.8837890625,0.0,1606.9840087890625,1895.4371337890625,0.0,3566.340087890625,0.9198559522628784,1.0,0.0,3.0,1.0,0.0
17941980,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751779556274414,0.4711669683456421,0.4315376281738281,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8804227113723755,0.7007958889007568,0.6694386005401611,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8717725276947021,0.6811728477478027,0.4802367687225342,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7725217342376709,0.4665224552154541,0.4498407542705536,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270868182182312,0.2433207780122757,1.138624668121338,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2783203125,297.208251953125,284.9491271972656,1.0,0.7708272933959961,0.3552558720111847,0.3552558720111847,1.0,1.0,-3.807152509689331,1.0182912349700928,2.7888612747192383,0.1556136906147003,0.9137427806854248,0.9137427806854248,0.0,349.087646484375,355.0,70833.8515625,0.0,6376.77392578125,1.0,278.1499938964844,282.7098083496094,297.7342529296875,302.3027648925781,293.1499938964844,293.1499938964844,278.1499938964844,36053.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173994660377502,1.0,0.0,0.0,3.712752103805542,3.7127766609191895,9.197826216222892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.779296875,0.0,1604.5208740234375,1895.4371337890625,0.0,3565.14013671875,0.9193651080131532,1.0,0.0,3.0,1.0,0.0
17942040,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751779556274414,0.4711669683456421,0.4315376281738281,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8804227113723755,0.7007958889007568,0.6694386005401611,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8717725276947021,0.6811728477478027,0.4802367687225342,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7725217342376709,0.4665224552154541,0.4498407542705536,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270868182182312,0.2433207780122757,1.138624668121338,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2783203125,297.208251953125,284.9491271972656,1.0,0.7708272933959961,0.3552558720111847,0.3552558720111847,1.0,1.0,-3.807152509689331,1.0182912349700928,2.7888612747192383,0.1556136906147003,0.9137427806854248,0.9137427806854248,0.0,349.087646484375,355.0,70833.8515625,0.0,6376.77392578125,1.0,278.1499938964844,282.7098083496094,297.7342529296875,302.3027648925781,293.1499938964844,293.1499938964844,278.1499938964844,36053.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173994660377502,1.0,0.0,0.0,3.712752103805542,3.7127766609191895,9.197826216222892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.779296875,0.0,1604.5208740234375,1895.4371337890625,0.0,3565.14013671875,0.9193651080131532,1.0,0.0,3.0,1.0,0.0
17942100,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7742167115211487,0.4707507789134979,0.4312235713005066,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.879302978515625,0.7001538276672363,0.6689003705978394,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8714668154716492,0.6824261546134949,0.4811473190784454,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.77182537317276,0.4665835201740265,0.4499589502811432,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.626510739326477,0.2432577162981033,1.1386250257492063,284.94903564453125,284.95001220703125,304.9195251464844,294.736083984375,299.2724304199219,297.20782470703125,284.94903564453125,1.0,0.77153080701828,0.3548889458179474,0.3548889458179474,1.0,1.0,-3.8073651790618896,1.0171369314193726,2.7902281284332275,0.1544180661439895,0.91334867477417,0.91334867477417,0.0,350.599365234375,355.0,70817.7890625,0.0,6389.13232421875,1.0,278.1499938964844,282.7103271484375,297.7353210449219,302.3030700683594,293.1499938964844,293.1499938964844,278.1499938964844,36060.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173588752746582,1.0,0.0,0.0,3.711491107940674,3.711515903472901,9.19157969292428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.759765625,0.0,1603.1212158203125,1895.4371337890625,0.0,3564.7646484375,0.919086754322052,1.0,0.0,3.0,1.0,0.0
17942160,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7732614874839783,0.4703334867954254,0.4309085309505462,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8781886100769043,0.6995071172714233,0.668357789516449,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8711618185043335,0.6836717128753662,0.4820527136325836,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7711323499679565,0.4666404724121094,0.4500733613967895,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6259373426437378,0.243193969130516,1.1386224031448364,284.94891357421875,284.95001220703125,304.90704345703125,294.73651123046875,299.2662048339844,297.2073669433594,284.94891357421875,1.0,0.7722313404083252,0.3545055687427521,0.3545055687427521,1.0,1.0,-3.8075573444366455,1.0159242153167725,2.791633129119873,0.1531720459461212,0.9129013419151306,0.9129013419151306,0.0,352.1109313964844,358.0,70798.8515625,0.0,6401.41650390625,1.0,278.1499938964844,282.7108459472656,297.73583984375,302.302734375,293.1499938964844,293.1499938964844,278.1499938964844,36067.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173229932785034,1.0,0.0,0.0,3.710070133209229,3.710094690322876,9.184541909235122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.197265625,0.0,1601.54443359375,1895.4371337890625,0.0,3564.432861328125,0.91877281665802,1.0,0.0,3.0,1.0,0.0
17942220,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713683843612671,0.4694950580596924,0.4302752912044525,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8759763836860657,0.6982008814811707,0.6672606468200684,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8705546855926514,0.6861428022384644,0.4838497042655945,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7697563767433167,0.4667428135871887,0.4502915441989898,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.624798059463501,0.2430646866559982,1.138609528541565,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.2532043457031,297.2064819335937,284.9486999511719,1.0,0.7736237645149231,0.353738784790039,0.353738784790039,1.0,1.0,-3.807884693145752,1.0134730339050293,2.7944116592407227,0.1506752371788025,0.9119132161140442,0.9119132161140442,0.0,355.134033203125,361.0,70754.609375,0.0,6425.78076171875,1.0,278.1499938964844,282.71197509765625,297.7354736328125,302.3001403808594,293.1499938964844,293.1499938964844,278.1499938964844,36081.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172788262367249,1.0,0.0,0.0,3.706813335418701,3.7068378925323486,9.168424526251328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.7744140625,0.0,1597.9215087890625,1895.4371337890625,0.0,3564.024658203125,0.9180526733398438,1.0,0.0,3.0,1.0,0.0
17942280,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713683843612671,0.4694950580596924,0.4302752912044525,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8759763836860657,0.6982008814811707,0.6672606468200684,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8705546855926514,0.6861428022384644,0.4838497042655945,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7697563767433167,0.4667428135871887,0.4502915441989898,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.624798059463501,0.2430646866559982,1.138609528541565,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.2532043457031,297.2064819335937,284.9486999511719,1.0,0.7736237645149231,0.353738784790039,0.353738784790039,1.0,1.0,-3.807884693145752,1.0134730339050293,2.7944116592407227,0.1506752371788025,0.9119132161140442,0.9119132161140442,0.0,355.134033203125,361.0,70754.609375,0.0,6425.78076171875,1.0,278.1499938964844,282.71197509765625,297.7354736328125,302.3001403808594,293.1499938964844,293.1499938964844,278.1499938964844,36081.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172788262367249,1.0,0.0,0.0,3.706813335418701,3.7068378925323486,9.168424526251328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.7744140625,0.0,1597.9215087890625,1895.4371337890625,0.0,3564.024658203125,0.9180526733398438,1.0,0.0,3.0,1.0,0.0
17942340,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7694985270500183,0.4686516523361206,0.4296377599239349,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.873786449432373,0.6968783140182495,0.6661482453346252,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.869951069355011,0.6885868310928345,0.4856280982494354,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7683938145637512,0.4668297469615936,0.4504954814910888,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6236679553985596,0.2429332286119461,1.1385873556137085,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.2394714355469,297.20556640625,284.9485168457031,1.0,0.7750049829483032,0.3529720306396484,0.3529720306396484,1.0,1.0,-3.8081376552581774,1.0109963417053225,2.7971413135528564,0.1481818407773971,0.9108133912086488,0.9108133912086488,0.0,358.1571350097656,364.0,70702.2734375,0.0,6449.8779296875,1.0,278.1499938964844,282.7132263183594,297.7331848144531,302.2951354980469,293.1499938964844,293.1499938964844,278.1499938964844,36095.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172786474227904,1.0,0.0,0.0,3.70304274559021,3.7030673027038574,9.149782158601738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.6943359375,0.0,1593.7138671875,1895.4371337890625,0.0,3564.02294921875,0.9172173142433168,1.0,0.0,3.0,1.0,0.0
17942400,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7694985270500183,0.4686516523361206,0.4296377599239349,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.873786449432373,0.6968783140182495,0.6661482453346252,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.869951069355011,0.6885868310928345,0.4856280982494354,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7683938145637512,0.4668297469615936,0.4504954814910888,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6236679553985596,0.2429332286119461,1.1385873556137085,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.2394714355469,297.20556640625,284.9485168457031,1.0,0.7750049829483032,0.3529720306396484,0.3529720306396484,1.0,1.0,-3.8081376552581774,1.0109963417053225,2.7971413135528564,0.1481818407773971,0.9108133912086488,0.9108133912086488,0.0,358.1571350097656,364.0,70702.2734375,0.0,6449.8779296875,1.0,278.1499938964844,282.7132263183594,297.7331848144531,302.2951354980469,293.1499938964844,293.1499938964844,278.1499938964844,36095.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172786474227904,1.0,0.0,0.0,3.70304274559021,3.7030673027038574,9.149782158601738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.6943359375,0.0,1593.7138671875,1895.4371337890625,0.0,3564.02294921875,0.9172173142433168,1.0,0.0,3.0,1.0,0.0
17942460,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7677214741706848,0.4678366184234619,0.4290213584899902,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8716988563537598,0.6955869197845459,0.6650612950325012,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8693466782569885,0.6908351182937622,0.4872773289680481,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7670935988426208,0.4668967425823211,0.4506762325763702,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225873231887817,0.2428037673234939,1.1385542154312134,284.94842529296875,284.95001220703125,304.819580078125,294.73004150390625,299.2258605957031,297.20440673828125,284.94842529296875,1.0,0.7763152122497559,0.3522646427154541,0.3522646427154541,1.0,1.0,-3.808250665664673,1.0086686611175537,2.799582004547119,0.1458873301744461,0.9097115397453308,0.9097115397453308,0.0,361.0640258789063,364.0,70646.796875,0.0,6472.57275390625,1.0,278.1499938964844,282.714599609375,297.7299194335937,302.28863525390625,293.1499938964844,293.1499938964844,278.1499938964844,36106.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172664880752563,1.0,0.0,0.0,3.699028968811035,3.6990535259246826,9.129957447839844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.91015625,0.0,1589.2108154296875,1895.4371337890625,0.0,3563.91064453125,0.9163257479667664,1.0,0.0,3.0,1.0,0.0
17942520,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7676478028297424,0.4678025841712951,0.4289956390857696,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8716123104095459,0.6955327987670898,0.6650157570838928,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8693211674690247,0.6909272074699402,0.4873451590538025,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7670396566390991,0.4668993353843689,0.45068359375,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225423812866211,0.2427983283996582,1.1385526657104492,284.9483947753906,284.95001220703125,304.8182983398437,294.7298889160156,299.22528076171875,297.204345703125,284.9483947753906,1.0,0.776369571685791,0.3522351682186126,0.3522351682186126,1.0,1.0,-3.808253526687622,1.0085711479187012,2.799682378768921,0.1457919180393219,0.9096649289131165,0.9096649289131165,0.0,361.1852722167969,367.0,70644.421875,0.0,6473.51220703125,1.0,278.1499938964844,282.71466064453125,297.7297668457031,302.2883605957031,293.1499938964844,293.1499938964844,278.1499938964844,36106.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172648787498474,1.0,0.0,0.0,3.698857069015503,3.6988816261291504,9.12910934403044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.533203125,0.0,1589.0179443359375,1895.4371337890625,0.0,3563.895751953125,0.9162875413894652,1.0,0.0,3.0,1.0,0.0
17942580,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7658156752586365,0.4669482707977295,0.4283495247364044,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8694543242454529,0.6941677331924438,0.6638661026954651,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8686598539352417,0.6931583881378174,0.488993763923645,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656951546669006,0.4669554233551025,0.4508596956729889,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6214194297790527,0.2426600307226181,1.1385061740875244,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.210693359375,297.20281982421875,284.94830322265625,1.0,0.7777184247970581,0.3514982759952545,0.3514982759952545,1.0,1.0,-3.808232545852661,1.006104826927185,2.8021278381347656,0.1434109359979629,0.9084718227386476,0.9084718227386476,0.0,364.2203674316406,370.0,70582.7578125,0.0,6496.7001953125,1.0,278.1499938964844,282.7161865234375,297.72607421875,302.2808532714844,293.1499938964844,293.1499938964844,278.1499938964844,36116.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171999096870422,1.0,0.0,0.0,3.694392919540405,3.6944172382354736,9.107085929827008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.767578125,0.0,1584.004638671875,1895.4371337890625,0.0,3563.295166015625,0.9152942895889282,1.0,0.0,3.0,1.0,0.0
17942640,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7658156752586365,0.4669482707977295,0.4283495247364044,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8694543242454529,0.6941677331924438,0.6638661026954651,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8686598539352417,0.6931583881378174,0.488993763923645,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656951546669006,0.4669554233551025,0.4508596956729889,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6214194297790527,0.2426600307226181,1.1385061740875244,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.210693359375,297.20281982421875,284.94830322265625,1.0,0.7777184247970581,0.3514982759952545,0.3514982759952545,1.0,1.0,-3.808232545852661,1.006104826927185,2.8021278381347656,0.1434109359979629,0.9084718227386476,0.9084718227386476,0.0,364.2203674316406,370.0,70582.7578125,0.0,6496.7001953125,1.0,278.1499938964844,282.7161865234375,297.72607421875,302.2808532714844,293.1499938964844,293.1499938964844,278.1499938964844,36116.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171999096870422,1.0,0.0,0.0,3.694392919540405,3.6944172382354736,9.107085929827008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.767578125,0.0,1584.004638671875,1895.4371337890625,0.0,3563.295166015625,0.9152942895889282,1.0,0.0,3.0,1.0,0.0
17942700,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.764906644821167,0.4665176272392273,0.4280235171318054,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8683810234069824,0.6934751272201538,0.6632815003395081,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.868315577507019,0.6942344307899475,0.4897871911525726,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7650251984596252,0.4669743180274963,0.4509393870830536,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6208586692810059,0.2425889074802398,1.1384745836257937,284.9482727050781,284.95001220703125,304.76971435546875,294.7245788574219,299.20330810546875,297.2019958496094,284.9482727050781,1.0,0.7783834934234619,0.3511298298835754,0.3511298298835754,1.0,1.0,-3.808149814605713,1.004848599433899,2.8033013343811035,0.1422242671251297,0.9078641533851624,0.9078641533851624,0.0,365.73773193359375,370.0,70550.25,0.0,6508.02685546875,1.0,278.1499938964844,282.71697998046875,297.7242126464844,302.2769470214844,293.1499938964844,293.1499938964844,278.1499938964844,36120.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917148768901825,1.0,0.0,0.0,3.692030668258667,3.6920552253723145,9.095443829210126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.6513671875,0.0,1581.344970703125,1895.4371337890625,0.0,3562.822509765625,0.9147679209709167,1.0,0.0,3.0,1.0,0.0
17942760,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7640038132667542,0.466086745262146,0.4276972115039825,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8673143982887268,0.6927812695503235,0.6626957058906555,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8679732084274292,0.6953067183494568,0.4905775487422943,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7643596529960632,0.466991662979126,0.4510175883769989,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6202992796897888,0.2425176501274109,1.1384421586990356,284.94830322265625,284.95001220703125,304.7532653808594,294.7228088378906,299.1963195800781,297.201171875,284.94830322265625,1.0,0.779046893119812,0.3508253097534179,0.3508253097534179,1.0,1.0,-3.808058500289917,1.0037896633148191,2.8042688369750977,0.1412382870912552,0.9073224663734436,0.9073224663734436,0.0,367.2554626464844,373.0,70519.9765625,0.0,6519.322265625,1.0,278.1499938964844,282.71783447265625,297.7223815917969,302.27313232421875,293.1499938964844,293.1499938964844,278.1499938964844,36121.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170991778373718,1.0,0.0,0.0,3.689753293991089,3.689777612686157,9.084225780497944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.849609375,0.0,1578.7650146484375,1895.4371337890625,0.0,3562.36376953125,0.9142592549324036,1.0,0.0,3.0,1.0,0.0
17942820,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7622148394584656,0.4652189910411834,0.4270394742488861,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651979565620422,0.6913799047470093,0.661510705947876,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.867283046245575,0.6974145770072937,0.49212846159935,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630366683006287,0.4670107662677765,0.4511595070362091,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191834807395935,0.2423728257417678,1.1383665800094604,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1822814941406,297.1995544433594,284.9483337402344,1.0,0.7803605198860168,0.3502162396907806,0.3502162396907806,1.0,1.0,-3.8077876567840576,1.0016684532165527,2.806119203567505,0.1392997950315475,0.9062486290931702,0.9062486290931702,0.0,370.2877197265625,376.0,70459.2890625,0.0,6541.56201171875,1.0,278.1499938964844,282.71954345703125,297.7187805175781,302.2655639648437,293.1499938964844,293.1499938964844,278.1499938964844,36121.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169910550117492,1.0,0.0,0.0,3.6852126121521,3.685236930847168,9.06188176941214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.2861328125,0.0,1573.6173095703125,1895.4371337890625,0.0,3561.364501953125,0.9132431745529176,1.0,0.0,3.0,1.0,0.0
