time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942880,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7622148394584656,0.4652189910411834,0.4270394742488861,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651979565620422,0.6913799047470093,0.661510705947876,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.867283046245575,0.6974145770072937,0.49212846159935,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630366683006287,0.4670107662677765,0.4511595070362091,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191834807395935,0.2423728257417678,1.1383665800094604,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1822814941406,297.1995544433594,284.9483337402344,1.0,0.7803605198860168,0.3502162396907806,0.3502162396907806,1.0,1.0,-3.8077876567840576,1.0016684532165527,2.806119203567505,0.1392997950315475,0.9062486290931702,0.9062486290931702,0.0,370.2877197265625,376.0,70459.2890625,0.0,6541.56201171875,1.0,278.1499938964844,282.71954345703125,297.7187805175781,302.2655639648437,293.1499938964844,293.1499938964844,278.1499938964844,36121.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169910550117492,1.0,0.0,0.0,3.6852126121521,3.685236930847168,9.06188176941214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.2861328125,0.0,1573.6173095703125,1895.4371337890625,0.0,3561.364501953125,0.9132431745529176,1.0,0.0,3.0,1.0,0.0
17942940,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7609348297119141,0.4645876586437225,0.4265606105327606,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8636823892593384,0.6903591752052307,0.660646915435791,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8667865991592407,0.6989247798919678,0.4932388067245483,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7620885372161865,0.4670166373252868,0.4512548744678497,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6183785200119019,0.2422669678926468,1.138306975364685,284.9483642578125,284.95001220703125,304.6956481933594,294.7167358398437,299.1720886230469,297.1983947753906,284.9483642578125,1.0,0.7813043594360352,0.3497755527496338,0.3497755527496338,1.0,1.0,-3.807551383972168,1.0001212358474731,2.8074300289154053,0.1379028707742691,0.905462086200714,0.905462086200714,0.0,372.4806518554688,376.0,70414.953125,0.0,6557.49462890625,1.0,278.1499938964844,282.72076416015625,297.7161865234375,302.2601013183594,293.1499938964844,293.1499938964844,278.1499938964844,36122.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169086217880248,1.0,0.0,0.0,3.68191170692444,3.681936025619507,9.045655247064132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.318359375,0.0,1569.8853759765625,1895.4371337890625,0.0,3560.6025390625,0.9125043153762816,1.0,0.0,3.0,1.0,0.0
17943000,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7604478597640991,0.4643431007862091,0.4263745844364166,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8631046414375305,0.6899617910385132,0.6603097915649414,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8665919303894043,0.6994835734367371,0.4936502873897552,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7617242336273193,0.4670088291168213,0.4512818455696106,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6180708408355713,0.2422253489494323,1.138278841972351,284.9483642578125,284.95001220703125,304.686279296875,294.7157592773437,299.1681823730469,297.197998046875,284.9483642578125,1.0,0.7816586494445801,0.3496071696281433,0.3496071696281433,1.0,1.0,-3.8074159622192383,0.9995158314704896,2.8079001903533936,0.1373715549707412,0.9051514863967896,0.9051514863967896,0.0,373.3161315917969,379.0,70397.4296875,0.0,6563.39697265625,1.0,278.1499938964844,282.7212219238281,297.7152099609375,302.25799560546875,293.1499938964844,293.1499938964844,278.1499938964844,36122.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168748259544371,1.0,0.0,0.0,3.680612087249756,3.680636405944824,9.039270594257688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.580078125,0.0,1568.4185791015625,1895.4371337890625,0.0,3560.2900390625,0.9122138023376464,1.0,0.0,3.0,1.0,0.0
17943060,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7587023377418518,0.4634597897529602,0.4257031977176666,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8610345721244812,0.6885296106338501,0.6590955853462219,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8659029603004456,0.7015211582183838,0.4951496422290802,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7604228258132935,0.4669881761074066,0.4513867795467376,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6169599890708923,0.2420758754014969,1.1381819248199463,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.154296875,297.19647216796875,284.9483642578125,1.0,0.7829439640045166,0.3490365147590637,0.3490365147590637,1.0,1.0,-3.806961536407471,0.9974611401557922,2.809500217437744,0.1355739086866378,0.904077410697937,0.904077410697937,0.0,376.3423767089844,382.0,70336.1875,0.0,6584.90380859375,1.0,278.1499938964844,282.7229309082031,297.71173095703125,302.2505187988281,293.1499938964844,293.1499938964844,278.1499938964844,36122.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916754961013794,1.0,0.0,0.0,3.676027297973633,3.676051616668701,9.016765147862316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.9833984375,0.0,1563.24365234375,1895.4371337890625,0.0,3559.181396484375,0.911187708377838,1.0,0.0,3.0,1.0,0.0
17943120,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7587023377418518,0.4634597897529602,0.4257031977176666,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8610345721244812,0.6885296106338501,0.6590955853462219,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8659029603004456,0.7015211582183838,0.4951496422290802,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7604228258132935,0.4669881761074066,0.4513867795467376,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6169599890708923,0.2420758754014969,1.1381819248199463,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.154296875,297.19647216796875,284.9483642578125,1.0,0.7829439640045166,0.3490365147590637,0.3490365147590637,1.0,1.0,-3.806961536407471,0.9974611401557922,2.809500217437744,0.1355739086866378,0.904077410697937,0.904077410697937,0.0,376.3423767089844,382.0,70336.1875,0.0,6584.90380859375,1.0,278.1499938964844,282.7229309082031,297.71173095703125,302.2505187988281,293.1499938964844,293.1499938964844,278.1499938964844,36122.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916754961013794,1.0,0.0,0.0,3.676027297973633,3.676051616668701,9.016765147862316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.9833984375,0.0,1563.24365234375,1895.4371337890625,0.0,3559.181396484375,0.911187708377838,1.0,0.0,3.0,1.0,0.0
17943180,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.756977915763855,0.4625695645809173,0.4250257313251495,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8589879870414734,0.6870855093002319,0.6578701734542847,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8652178645133972,0.7035320997238159,0.4966304004192352,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.759132981300354,0.4669511318206787,0.4514764249324798,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6158497929573059,0.241924837231636,1.1380780935287476,284.9483642578125,284.95001220703125,304.617431640625,294.7088928222656,299.1403503417969,297.1950378417969,284.9483642578125,1.0,0.7842185497283936,0.3484658896923065,0.3484658896923065,1.0,1.0,-3.8064370155334473,0.9953880906105042,2.811048746109009,0.133786454796791,0.9029914140701294,0.9029914140701294,0.0,379.36767578125,385.0,70274.359375,0.0,6606.1396484375,1.0,278.1499938964844,282.72467041015625,297.70831298828125,302.2430725097656,293.1499938964844,293.1499938964844,278.1499938964844,36123.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166299104690552,1.0,0.0,0.0,3.671409845352173,3.671433925628662,8.99412668786681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.326171875,0.0,1558.04736328125,1895.4371337890625,0.0,3558.025146484375,0.9101545214653016,1.0,0.0,3.0,1.0,0.0
17943240,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.756977915763855,0.4625695645809173,0.4250257313251495,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8589879870414734,0.6870855093002319,0.6578701734542847,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8652178645133972,0.7035320997238159,0.4966304004192352,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.759132981300354,0.4669511318206787,0.4514764249324798,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6158497929573059,0.241924837231636,1.1380780935287476,284.9483642578125,284.95001220703125,304.617431640625,294.7088928222656,299.1403503417969,297.1950378417969,284.9483642578125,1.0,0.7842185497283936,0.3484658896923065,0.3484658896923065,1.0,1.0,-3.8064370155334473,0.9953880906105042,2.811048746109009,0.133786454796791,0.9029914140701294,0.9029914140701294,0.0,379.36767578125,385.0,70274.359375,0.0,6606.1396484375,1.0,278.1499938964844,282.72467041015625,297.70831298828125,302.2430725097656,293.1499938964844,293.1499938964844,278.1499938964844,36123.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166299104690552,1.0,0.0,0.0,3.671409845352173,3.671433925628662,8.99412668786681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.326171875,0.0,1558.04736328125,1895.4371337890625,0.0,3558.025146484375,0.9101545214653016,1.0,0.0,3.0,1.0,0.0
17943300,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7561239004135132,0.462122768163681,0.4246856868267059,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.857974112033844,0.6863611340522766,0.6572553515434265,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8648788332939148,0.7045333981513977,0.497367799282074,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7584937810897827,0.4669295847415924,0.4515185058116913,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6152945756912231,0.2418490499258041,1.138025164604187,284.9483642578125,284.95001220703125,304.5999755859375,294.70721435546875,299.1333923339844,297.1943054199219,284.9483642578125,1.0,0.7848536372184753,0.3481805622577667,0.3481805622577667,1.0,1.0,-3.806162118911743,0.9943475127220154,2.811814546585083,0.1328944712877273,0.902445673942566,0.902445673942566,0.0,380.880859375,385.0,70243.3125,0.0,6616.71337890625,1.0,278.1499938964844,282.7255249023437,297.70660400390625,302.2393493652344,293.1499938964844,293.1499938964844,278.1499938964844,36123.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165650010108948,1.0,0.0,0.0,3.66909384727478,3.6691181659698486,8.982783583633136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.4833984375,0.0,1555.4473876953125,1895.4371337890625,0.0,3557.425048828125,0.9096363186836244,1.0,0.0,3.0,1.0,0.0
17943360,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7552748322486877,0.4616734385490417,0.4243433475494385,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8569656610488892,0.6856324076652527,0.6566365361213684,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8645395040512085,0.7055242657661438,0.498098224401474,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7578566074371338,0.4669019877910614,0.451554924249649,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.614738941192627,0.2417725920677185,1.1379693746566772,284.94830322265625,284.95001220703125,304.5823974609375,294.70556640625,299.12603759765625,297.193603515625,284.94830322265625,1.0,0.7854852080345154,0.3478355705738067,0.3478355705738067,1.0,1.0,-3.805861473083496,0.9931113719940186,2.812750101089477,0.1318188905715942,0.9018357396125792,0.9018357396125792,0.0,382.3931274414063,388.0,70209.7578125,0.0,6627.18408203125,1.0,278.1499938964844,282.72637939453125,297.7049255371094,302.23553466796875,293.1499938964844,293.1499938964844,278.1499938964844,36126.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164955615997314,1.0,0.0,0.0,3.666665315628052,3.666689395904541,8.970895919446775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.3017578125,0.0,1552.7418212890625,1895.4371337890625,0.0,3556.78271484375,0.9090942740440368,1.0,0.0,3.0,1.0,0.0
17943420,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7535907030105591,0.4607682824134826,0.4236529767513275,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8549649119377136,0.684164822101593,0.6553892493247986,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8638619184494019,0.7074828743934631,0.4995431303977966,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7565890550613403,0.4668324887752533,0.4516145288944244,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6136253476142883,0.2416183054447174,1.1378519535064695,284.9482116699219,284.95001220703125,304.54693603515625,294.70233154296875,299.1112365722656,297.1922302246094,284.9482116699219,1.0,0.7867395281791687,0.3471455872058868,0.3471455872058868,1.0,1.0,-3.805199384689331,0.9905965328216552,2.814602851867676,0.1296468824148178,0.9005922675132751,0.9005922675132751,0.0,385.4172058105469,391.0,70140.4765625,0.0,6647.89306640625,1.0,278.1499938964844,282.7281494140625,297.7015991210937,302.227783203125,293.1499938964844,293.1499938964844,278.1499938964844,36132.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916343629360199,1.0,0.0,0.0,3.661623477935791,3.66164755821228,8.946241791818466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.6201171875,0.0,1547.1368408203125,1895.4371337890625,0.0,3555.377685546875,0.9079701900482178,1.0,0.0,3.0,1.0,0.0
17943480,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7535907030105591,0.4607682824134826,0.4236529767513275,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8549649119377136,0.684164822101593,0.6553892493247986,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8638619184494019,0.7074828743934631,0.4995431303977966,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7565890550613403,0.4668324887752533,0.4516145288944244,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6136253476142883,0.2416183054447174,1.1378519535064695,284.9482116699219,284.95001220703125,304.54693603515625,294.70233154296875,299.1112365722656,297.1922302246094,284.9482116699219,1.0,0.7867395281791687,0.3471455872058868,0.3471455872058868,1.0,1.0,-3.805199384689331,0.9905965328216552,2.814602851867676,0.1296468824148178,0.9005922675132751,0.9005922675132751,0.0,385.4172058105469,391.0,70140.4765625,0.0,6647.89306640625,1.0,278.1499938964844,282.7281494140625,297.7015991210937,302.227783203125,293.1499938964844,293.1499938964844,278.1499938964844,36132.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916343629360199,1.0,0.0,0.0,3.661623477935791,3.66164755821228,8.946241791818466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.6201171875,0.0,1547.1368408203125,1895.4371337890625,0.0,3555.377685546875,0.9079701900482178,1.0,0.0,3.0,1.0,0.0
17943540,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7519253492355347,0.4598548710346222,0.4229552745819092,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8529853224754333,0.6826838850975037,0.6541295647621155,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8631846904754639,0.7094082832336426,0.5009652972221375,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7553302645683289,0.4667435884475708,0.4516559839248657,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6125076413154602,0.2414624392986297,1.1377276182174685,284.9481811523437,284.95001220703125,304.5111389160156,294.6991882324219,299.09637451171875,297.1908874511719,284.9481811523437,1.0,0.7879821062088013,0.3464556038379669,0.3464556038379669,1.0,1.0,-3.804455995559693,0.9880555272102356,2.8164005279541016,0.1274774372577667,0.8993555307388306,0.8993555307388306,0.0,388.440673828125,394.0,70069.796875,0.0,6668.2880859375,1.0,278.1499938964844,282.7300109863281,297.6983947753906,302.2200012207031,293.1499938964844,293.1499938964844,278.45001220703125,36137.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161770939826964,1.0,0.0,0.0,3.656449317932129,3.656473398208618,8.920976597437402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.48828125,0.0,1541.38330078125,1895.4371337890625,0.0,3553.83740234375,0.9068158268928528,1.0,0.0,3.0,1.0,0.0
17943600,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7519253492355347,0.4598548710346222,0.4229552745819092,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8529853224754333,0.6826838850975037,0.6541295647621155,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8631846904754639,0.7094082832336426,0.5009652972221375,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7553302645683289,0.4667435884475708,0.4516559839248657,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6125076413154602,0.2414624392986297,1.1377276182174685,284.9481811523437,284.95001220703125,304.5111389160156,294.6991882324219,299.09637451171875,297.1908874511719,284.9481811523437,1.0,0.7879821062088013,0.3464556038379669,0.3464556038379669,1.0,1.0,-3.804455995559693,0.9880555272102356,2.8164005279541016,0.1274774372577667,0.8993555307388306,0.8993555307388306,0.0,388.440673828125,394.0,70069.796875,0.0,6668.2880859375,1.0,278.1499938964844,282.7300109863281,297.6983947753906,302.2200012207031,293.1499938964844,293.1499938964844,278.45001220703125,36137.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161770939826964,1.0,0.0,0.0,3.656449317932129,3.656473398208618,8.920976597437402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.48828125,0.0,1541.38330078125,1895.4371337890625,0.0,3553.83740234375,0.9068158268928528,1.0,0.0,3.0,1.0,0.0
17943660,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7507604956626892,0.4596017897129059,0.4226837456226349,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8514926433563232,0.6818903088569641,0.6533259749412537,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8630120754241943,0.7120746374130249,0.5027604699134827,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7545021772384644,0.4671542644500732,0.4520182311534881,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.6117609143257141,0.2416173070669174,1.1384871006011963,285.0232238769531,284.95001220703125,304.4749755859375,294.6961364746094,299.08709716796875,297.1950378417969,285.02130126953125,1.0,0.7893995046615601,0.3459758162498474,0.3459758162498474,1.0,1.0,-3.806666612625122,0.9870923161506652,2.8195743560791016,0.1261619478464126,0.9945428967475892,0.9945428967475892,0.0,391.03021240234375,397.0,69547.46875,0.0,6696.34521484375,1.0,278.4432373046875,282.82958984375,297.6818542480469,302.1235046386719,293.1499938964844,293.1499938964844,278.1499938964844,32709.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106698036193848,1.0,0.0,0.0,3.792309522628784,3.7923343181610094,9.596234349373844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.880859375,0.0,1671.755126953125,1895.4371337890625,0.0,3502.81884765625,0.9348087310791016,1.0,0.0,3.0,1.0,0.0
17943720,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7507604956626892,0.4596017897129059,0.4226837456226349,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8514926433563232,0.6818903088569641,0.6533259749412537,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8630120754241943,0.7120746374130249,0.5027604699134827,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7545021772384644,0.4671542644500732,0.4520182311534881,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.6117609143257141,0.2416173070669174,1.1384871006011963,285.0232238769531,284.95001220703125,304.4749755859375,294.6961364746094,299.08709716796875,297.1950378417969,285.02130126953125,1.0,0.7893995046615601,0.3459758162498474,0.3459758162498474,1.0,1.0,-3.806666612625122,0.9870923161506652,2.8195743560791016,0.1261619478464126,0.9945428967475892,0.9945428967475892,0.0,391.03021240234375,397.0,69547.46875,0.0,6696.34521484375,1.0,278.4432373046875,282.82958984375,297.6818542480469,302.1235046386719,293.1499938964844,293.1499938964844,278.1499938964844,32709.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106698036193848,1.0,0.0,0.0,3.792309522628784,3.7923343181610094,9.596234349373844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.880859375,0.0,1671.755126953125,1895.4371337890625,0.0,3502.81884765625,0.9348087310791016,1.0,0.0,3.0,1.0,0.0
17943780,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7486960291862488,0.4579090178012848,0.4216423630714416,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8491501212120056,0.6796588897705078,0.6517540812492371,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8618729710578918,0.7130704522132874,0.5038416385650635,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7529193162918091,0.4665340483188629,0.451858788728714,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.610375165939331,0.2412022352218628,1.1381369829177856,284.8959045410156,284.95001220703125,304.4385070800781,294.6932373046875,299.06854248046875,297.187255859375,284.8971252441406,1.0,0.7906395792961121,0.3454960584640503,0.3454960584640503,1.0,1.0,-3.804223775863648,0.9847314953804016,2.81949234008789,0.1247308477759361,0.8893499970436096,0.8893499970436096,0.0,394.5965576171875,385.0,70381.96875,0.0,6714.529296875,1.0,278.1569519042969,282.684326171875,297.71551513671875,302.2930603027344,293.1499938964844,293.1499938964844,278.45001220703125,38051.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186742901802064,1.0,0.0,0.0,3.713787317276001,3.713812351226807,9.20295633477508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.90625,0.0,1620.9195556640625,1895.4371337890625,0.0,3576.9189453125,0.9209978580474854,1.0,0.0,3.0,1.0,0.0
17943840,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7486960291862488,0.4579090178012848,0.4216423630714416,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8491501212120056,0.6796588897705078,0.6517540812492371,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8618729710578918,0.7130704522132874,0.5038416385650635,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7529193162918091,0.4665340483188629,0.451858788728714,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.610375165939331,0.2412022352218628,1.1381369829177856,284.8959045410156,284.95001220703125,304.4385070800781,294.6932373046875,299.06854248046875,297.187255859375,284.8971252441406,1.0,0.7906395792961121,0.3454960584640503,0.3454960584640503,1.0,1.0,-3.804223775863648,0.9847314953804016,2.81949234008789,0.1247308477759361,0.8893499970436096,0.8893499970436096,0.0,394.5965576171875,385.0,70381.96875,0.0,6714.529296875,1.0,278.1569519042969,282.684326171875,297.71551513671875,302.2930603027344,293.1499938964844,293.1499938964844,278.45001220703125,38051.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186742901802064,1.0,0.0,0.0,3.713787317276001,3.713812351226807,9.20295633477508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.90625,0.0,1620.9195556640625,1895.4371337890625,0.0,3576.9189453125,0.9209978580474854,1.0,0.0,3.0,1.0,0.0
17943900,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7488227486610413,0.4575919806957245,0.4210114777088165,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8493039608001709,0.6790149807929993,0.650800347328186,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8627162575721741,0.7141886353492737,0.5043087601661682,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7532699108123779,0.4665287733078003,0.4515937864780426,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6106061935424805,0.2411315888166427,1.137048363685608,285.009765625,284.95001220703125,304.4201354980469,294.6918334960937,299.062255859375,297.18756103515625,285.0107421875,1.0,0.7894619703292847,0.3452561497688293,0.3452561497688293,1.0,1.0,-3.801246166229248,0.9830251932144164,2.818221092224121,0.123754397034645,0.9670708179473876,0.9670708179473876,0.0,393.2362060546875,385.0,69415.765625,0.0,6693.0654296875,1.0,278.4035949707031,282.817626953125,297.6673583984375,302.0702514648437,293.1499938964844,293.1499938964844,278.45001220703125,34323.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136645197868348,1.0,0.0,0.0,3.753568410873413,3.753592967987061,9.401170473211096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.0966796875,0.0,1638.578857421875,1895.4371337890625,0.0,3530.580322265625,0.928747534751892,1.0,0.0,3.0,1.0,0.0
17943960,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7499803900718689,0.4574603736400604,0.4207506477832794,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8505561947822571,0.6785805225372314,0.6502305269241333,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8647289276123047,0.7154834270477295,0.505100667476654,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7545952796936035,0.4666934311389923,0.451583981513977,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6116794347763062,0.2411911338567733,1.1365272998809814,284.9966125488281,284.95001220703125,304.4017028808594,294.6904602050781,299.0570678710937,297.1897277832031,284.995361328125,1.0,0.7878957390785217,0.3449432849884033,0.3449432849884033,1.0,1.0,-3.800558567047119,0.9817831516265868,2.818775415420532,0.1227459982037544,0.9765725135803224,0.9765725135803224,0.0,389.96337890625,373.0,69533.96875,0.0,6665.51904296875,1.0,278.4437255859375,282.8094177246094,297.674072265625,302.1239318847656,293.1499938964844,293.1499938964844,278.1499938964844,33809.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122404456138612,1.0,0.0,0.0,3.80820894241333,3.808234214782715,9.676869012764655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.9775390625,0.0,1699.3118896484375,1895.4371337890625,0.0,3517.384521484375,0.9391721487045288,1.0,0.0,3.0,1.0,0.0
17944020,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.752396821975708,0.4559790194034576,0.4194063246250152,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8533643484115601,0.6764922738075256,0.6482670307159424,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8690131902694702,0.7166278958320618,0.5059051513671875,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7575259208679199,0.4661616683006286,0.4509939551353454,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6140252351760864,0.2408581227064132,1.134162425994873,284.8944702148437,284.95001220703125,304.3646240234375,294.6878356933594,299.0386657714844,297.1839599609375,284.895751953125,1.0,0.7834906578063965,0.3443175256252289,0.3443175256252289,1.0,1.0,-3.794002532958984,0.9776946306228638,2.816307783126831,0.1204929128289222,0.8790330290794373,0.8790330290794373,0.0,381.9443359375,361.0,70084.8359375,0.0,6580.0712890625,1.0,278.15643310546875,282.6893920898437,297.70379638671875,302.26422119140625,293.1499938964844,293.1499938964844,278.45001220703125,38836.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918778121471405,1.0,0.0,0.0,3.6935513019561768,3.6935763359069824,9.102937497118546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.4453125,0.0,1603.6368408203125,1895.4371337890625,0.0,3577.8779296875,0.9171510934829712,1.0,0.0,3.0,1.0,0.0
17944080,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.752396821975708,0.4559790194034576,0.4194063246250152,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8533643484115601,0.6764922738075256,0.6482670307159424,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8690131902694702,0.7166278958320618,0.5059051513671875,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7575259208679199,0.4661616683006286,0.4509939551353454,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6140252351760864,0.2408581227064132,1.134162425994873,284.8944702148437,284.95001220703125,304.3646240234375,294.6878356933594,299.0386657714844,297.1839599609375,284.895751953125,1.0,0.7834906578063965,0.3443175256252289,0.3443175256252289,1.0,1.0,-3.794002532958984,0.9776946306228638,2.816307783126831,0.1204929128289222,0.8790330290794373,0.8790330290794373,0.0,381.9443359375,361.0,70084.8359375,0.0,6580.0712890625,1.0,278.15643310546875,282.6893920898437,297.70379638671875,302.26422119140625,293.1499938964844,293.1499938964844,278.45001220703125,38836.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918778121471405,1.0,0.0,0.0,3.6935513019561768,3.6935763359069824,9.102937497118546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.4453125,0.0,1603.6368408203125,1895.4371337890625,0.0,3577.8779296875,0.9171510934829712,1.0,0.0,3.0,1.0,0.0
17944140,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7563462853431702,0.4557546079158783,0.4185176193714142,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.857792854309082,0.675607442855835,0.6467084288597107,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8750851154327393,0.719203531742096,0.5071234107017517,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7618943452835083,0.466481477022171,0.4506433308124542,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6174152493476868,0.2410229593515396,1.132211685180664,284.9958190917969,284.95001220703125,304.3272705078125,294.68536376953125,299.0281982421875,297.1885986328125,284.9947204589844,1.0,0.7783090472221375,0.3436917662620544,0.3436917662620544,1.0,1.0,-3.789743185043335,0.9743143320083618,2.8154289722442627,0.1181597635149955,0.9660232067108154,0.9660232067108154,0.0,371.3972778320313,349.0,69223.703125,0.0,6484.08544921875,1.0,278.4434509277344,282.8153076171875,297.6651611328125,302.09442138671875,293.1499938964844,293.1499938964844,278.1499938964844,33987.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911474883556366,1.0,0.0,0.0,3.7855498790740967,3.7855749130249023,9.56205440161284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.306640625,0.0,1673.651123046875,1895.4371337890625,0.0,3510.286376953125,0.934161365032196,1.0,0.0,3.0,1.0,0.0
17944200,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7563462853431702,0.4557546079158783,0.4185176193714142,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.857792854309082,0.675607442855835,0.6467084288597107,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8750851154327393,0.719203531742096,0.5071234107017517,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7618943452835083,0.466481477022171,0.4506433308124542,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6174152493476868,0.2410229593515396,1.132211685180664,284.9958190917969,284.95001220703125,304.3272705078125,294.68536376953125,299.0281982421875,297.1885986328125,284.9947204589844,1.0,0.7783090472221375,0.3436917662620544,0.3436917662620544,1.0,1.0,-3.789743185043335,0.9743143320083618,2.8154289722442627,0.1181597635149955,0.9660232067108154,0.9660232067108154,0.0,371.3972778320313,349.0,69223.703125,0.0,6484.08544921875,1.0,278.4434509277344,282.8153076171875,297.6651611328125,302.09442138671875,293.1499938964844,293.1499938964844,278.1499938964844,33987.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911474883556366,1.0,0.0,0.0,3.7855498790740967,3.7855749130249023,9.56205440161284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.306640625,0.0,1673.651123046875,1895.4371337890625,0.0,3510.286376953125,0.934161365032196,1.0,0.0,3.0,1.0,0.0
17944260,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7603635191917419,0.4544287323951721,0.4172070622444153,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8624122142791748,0.6736636757850647,0.6447663307189941,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8813024163246155,0.7204368710517883,0.5079066157341003,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7664644718170166,0.4660720527172088,0.4500571191310882,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6208881735801697,0.2408456951379776,1.1300256252288818,284.89923095703125,284.95001220703125,304.2897033691406,294.68310546875,299.01177978515625,297.184326171875,284.9002685546875,1.0,0.7726948857307434,0.3432205617427826,0.3432205617427826,1.0,1.0,-3.783446788787842,0.9708110094070436,2.812635660171509,0.1164252310991287,0.8741304278373718,0.8741304278373718,0.0,360.583251953125,337.0,69765.2109375,0.0,6378.85107421875,1.0,278.15704345703125,282.7001953125,297.6970520019531,302.2356262207031,293.1499938964844,293.1499938964844,278.45001220703125,38746.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176647663116456,1.0,0.0,0.0,3.668725490570069,3.668750286102295,8.980979941952683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.943359375,0.0,1574.7587890625,1895.4371337890625,0.0,3567.591796875,0.9116150140762328,1.0,0.0,3.0,1.0,0.0
17944320,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7603635191917419,0.4544287323951721,0.4172070622444153,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8624122142791748,0.6736636757850647,0.6447663307189941,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8813024163246155,0.7204368710517883,0.5079066157341003,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7664644718170166,0.4660720527172088,0.4500571191310882,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6208881735801697,0.2408456951379776,1.1300256252288818,284.89923095703125,284.95001220703125,304.2897033691406,294.68310546875,299.01177978515625,297.184326171875,284.9002685546875,1.0,0.7726948857307434,0.3432205617427826,0.3432205617427826,1.0,1.0,-3.783446788787842,0.9708110094070436,2.812635660171509,0.1164252310991287,0.8741304278373718,0.8741304278373718,0.0,360.583251953125,337.0,69765.2109375,0.0,6378.85107421875,1.0,278.15704345703125,282.7001953125,297.6970520019531,302.2356262207031,293.1499938964844,293.1499938964844,278.45001220703125,38746.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176647663116456,1.0,0.0,0.0,3.668725490570069,3.668750286102295,8.980979941952683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.943359375,0.0,1574.7587890625,1895.4371337890625,0.0,3567.591796875,0.9116150140762328,1.0,0.0,3.0,1.0,0.0
17944380,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7655084729194641,0.4542670547962188,0.4163569211959839,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8681841492652893,0.6728391051292419,0.6432443857192993,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.888797402381897,0.7230179905891418,0.5091150403022766,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7720610499382019,0.466450572013855,0.4497334659099579,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6250143647193909,0.2411181032657623,1.1283854246139526,284.9976806640625,284.95001220703125,304.2518920898437,294.6810302734375,299.0026550292969,297.1894836425781,284.996826171875,1.0,0.7669236660003662,0.3427493572235107,0.3427493572235107,1.0,1.0,-3.779673337936402,0.9680976271629332,2.8115756511688232,0.1146601289510726,0.9609312415122986,0.9609312415122986,0.0,348.6913757324219,325.0,68945.125,0.0,6274.86572265625,1.0,278.4424743652344,282.8232727050781,297.6611633300781,302.0714111328125,293.1499938964844,293.1499938964844,278.1499938964844,33945.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104101061820984,1.0,0.0,0.0,3.762337446212769,3.762362003326416,9.445147952646948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.3212890625,0.0,1645.9324951171875,1895.4371337890625,0.0,3500.40966796875,0.9291659593582152,1.0,0.0,3.0,1.0,0.0
17944440,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7655084729194641,0.4542670547962188,0.4163569211959839,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8681841492652893,0.6728391051292419,0.6432443857192993,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.888797402381897,0.7230179905891418,0.5091150403022766,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7720610499382019,0.466450572013855,0.4497334659099579,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6250143647193909,0.2411181032657623,1.1283854246139526,284.9976806640625,284.95001220703125,304.2518920898437,294.6810302734375,299.0026550292969,297.1894836425781,284.996826171875,1.0,0.7669236660003662,0.3427493572235107,0.3427493572235107,1.0,1.0,-3.779673337936402,0.9680976271629332,2.8115756511688232,0.1146601289510726,0.9609312415122986,0.9609312415122986,0.0,348.6913757324219,325.0,68945.125,0.0,6274.86572265625,1.0,278.4424743652344,282.8232727050781,297.6611633300781,302.0714111328125,293.1499938964844,293.1499938964844,278.1499938964844,33945.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104101061820984,1.0,0.0,0.0,3.762337446212769,3.762362003326416,9.445147952646948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.3212890625,0.0,1645.9324951171875,1895.4371337890625,0.0,3500.40966796875,0.9291659593582152,1.0,0.0,3.0,1.0,0.0
17944500,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7681840062141418,0.4536810219287872,0.4159033000469208,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.871205747127533,0.6719584465026855,0.642485499382019,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8926543593406677,0.7236822843551636,0.5096692442893982,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7749953269958496,0.4663234353065491,0.4495929479598999,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6271757483482361,0.241113856434822,1.1277999877929688,284.8740539550781,284.95001220703125,304.23291015625,294.6800537109375,298.9951171875,297.1881103515625,284.87310791015625,1.0,0.7640460133552551,0.342513769865036,0.342513769865036,1.0,1.0,-3.7780158519744873,0.9668044447898864,2.811211347579956,0.1139448136091232,0.8733604550361633,0.8733604550361633,0.0,342.7930908203125,325.0,69845.0859375,0.0,6224.111328125,1.0,278.1952514648437,282.6830139160156,297.7063293457031,302.2894897460937,293.1499938964844,293.1499938964844,278.1499938964844,37953.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155746698379515,1.0,0.0,0.0,3.723127841949463,3.723152875900269,9.249306458514184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.3154296875,0.0,1630.970703125,1895.4371337890625,0.0,3548.264404296875,0.9210221171379088,1.0,0.0,3.0,1.0,0.0
17944560,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.770444929599762,0.4529873430728912,0.4150596261024475,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8738397359848022,0.6709363460540771,0.6413113474845886,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.896087110042572,0.7242379784584045,0.5098669528961182,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7775787115097046,0.4660738408565521,0.4491525292396545,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6290573477745056,0.2410174906253814,1.1264386177062988,284.90203857421875,284.95001220703125,304.2138977050781,294.6791381835937,298.986572265625,297.185546875,284.9031677246094,1.0,0.7609978914260864,0.3422887921333313,0.3422887921333313,1.0,1.0,-3.773660182952881,0.9647350311279296,2.808925151824951,0.1129950210452079,0.8710432648658752,0.8710432648658752,0.0,337.25567626953125,313.0,69487.5625,0.0,6166.53369140625,1.0,278.1570739746094,282.708984375,297.69354248046875,302.21405029296875,293.1499938964844,293.1499938964844,278.45001220703125,38725.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166374206542968,1.0,0.0,0.0,3.647214412689209,3.647238969802856,8.875971388988546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.8740234375,0.0,1550.4486083984375,1895.4371337890625,0.0,3558.0947265625,0.9069073796272278,1.0,0.0,3.0,1.0,0.0
17944620,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7764957547187805,0.4528378248214721,0.4142161309719085,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8806262612342834,0.6701188087463379,0.6397920846939087,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9046147465705872,0.7267864942550659,0.511046826839447,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7840932607650757,0.466458112001419,0.4488289654254913,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6337858438491821,0.2413405478000641,1.124998927116394,284.9972229003906,284.95001220703125,304.1756896972656,294.677490234375,298.9775390625,297.190673828125,284.9963684082031,1.0,0.7550469040870667,0.3418388366699219,0.3418388366699219,1.0,1.0,-3.7701051235198975,0.9621626138687134,2.8079426288604736,0.11131452023983,0.9561507105827332,0.9561507105827332,0.0,325.0794372558594,301.0,68704.7734375,0.0,6061.63525390625,1.0,278.4423217773437,282.82861328125,297.6579284667969,302.0524597167969,293.1499938964844,293.1499938964844,278.1499938964844,33897.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094331860542296,1.0,0.0,0.0,3.744535207748413,3.744559764862061,9.355976544611622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.5908203125,0.0,1624.7667236328125,1895.4371337890625,0.0,3491.342529296875,0.925117552280426,1.0,0.0,3.0,1.0,0.0
17944680,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7764957547187805,0.4528378248214721,0.4142161309719085,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8806262612342834,0.6701188087463379,0.6397920846939087,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9046147465705872,0.7267864942550659,0.511046826839447,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7840932607650757,0.466458112001419,0.4488289654254913,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6337858438491821,0.2413405478000641,1.124998927116394,284.9972229003906,284.95001220703125,304.1756896972656,294.677490234375,298.9775390625,297.190673828125,284.9963684082031,1.0,0.7550469040870667,0.3418388366699219,0.3418388366699219,1.0,1.0,-3.7701051235198975,0.9621626138687134,2.8079426288604736,0.11131452023983,0.9561507105827332,0.9561507105827332,0.0,325.0794372558594,301.0,68704.7734375,0.0,6061.63525390625,1.0,278.4423217773437,282.82861328125,297.6579284667969,302.0524597167969,293.1499938964844,293.1499938964844,278.1499938964844,33897.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094331860542296,1.0,0.0,0.0,3.744535207748413,3.744559764862061,9.355976544611622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.5908203125,0.0,1624.7667236328125,1895.4371337890625,0.0,3491.342529296875,0.925117552280426,1.0,0.0,3.0,1.0,0.0
