time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944740,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7822816967964172,0.451579749584198,0.41292604804039,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8872354030609131,0.6682320237159729,0.6378610134124756,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.913373589515686,0.7279803156852722,0.5117712020874023,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7904635071754456,0.4660871922969818,0.4482439160346985,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6384789347648621,0.2412829995155334,1.1232150793075562,284.9032287597656,284.95001220703125,304.1373596191406,294.67608642578125,298.9615478515625,297.1867980957031,284.9041748046875,1.0,0.7490001320838928,0.3413889110088348,0.3413889110088348,1.0,1.0,-3.764260768890381,0.95889413356781,2.8053667545318604,0.109688363969326,0.8677304983139038,0.8677304983139038,0.0,313.51251220703125,289.0,69243.875,0.0,5953.50048828125,1.0,278.1571044921875,282.7157592773437,297.6905517578125,302.1949768066406,293.1499938964844,293.1499938964844,278.45001220703125,38673.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157026410102844,1.0,0.0,0.0,3.629308938980103,3.629333019256592,8.789033927314449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.36328125,0.0,1530.1583251953125,1895.4371337890625,0.0,3549.447998046875,0.9028857350349426,1.0,0.0,3.0,1.0,0.0
17944800,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7822816967964172,0.451579749584198,0.41292604804039,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8872354030609131,0.6682320237159729,0.6378610134124756,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.913373589515686,0.7279803156852722,0.5117712020874023,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7904635071754456,0.4660871922969818,0.4482439160346985,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6384789347648621,0.2412829995155334,1.1232150793075562,284.9032287597656,284.95001220703125,304.1373596191406,294.67608642578125,298.9615478515625,297.1867980957031,284.9041748046875,1.0,0.7490001320838928,0.3413889110088348,0.3413889110088348,1.0,1.0,-3.764260768890381,0.95889413356781,2.8053667545318604,0.109688363969326,0.8677304983139038,0.8677304983139038,0.0,313.51251220703125,289.0,69243.875,0.0,5953.50048828125,1.0,278.1571044921875,282.7157592773437,297.6905517578125,302.1949768066406,293.1499938964844,293.1499938964844,278.45001220703125,38673.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157026410102844,1.0,0.0,0.0,3.629308938980103,3.629333019256592,8.789033927314449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.36328125,0.0,1530.1583251953125,1895.4371337890625,0.0,3549.447998046875,0.9028857350349426,1.0,0.0,3.0,1.0,0.0
17944860,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7892940044403076,0.4514355361461639,0.4120920896530151,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8950955867767334,0.6674155592918396,0.6363476514816284,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.924100399017334,0.7305004000663757,0.5129332542419434,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7979219555854797,0.4664680659770965,0.4479195773601532,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6440305113792419,0.2416401207447052,1.121932029724121,284.9965209960937,284.95001220703125,304.098876953125,294.6749267578125,298.9527282714844,297.1917724609375,284.99566650390625,1.0,0.7429578304290771,0.3409901857376098,0.3409901857376098,1.0,1.0,-3.76089072227478,0.9565464854240416,2.8043441772460938,0.1081743761897087,0.9515420794487,0.9515420794487,0.0,301.2723083496094,277.0,68480.6875,0.0,5849.21142578125,1.0,278.44219970703125,282.8336181640625,297.6554260253906,302.0352478027344,293.1499938964844,293.1499938964844,278.1499938964844,33868.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085078239440918,1.0,0.0,0.0,3.727959632873535,3.727983951568604,9.27332905575895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.705078125,0.0,1605.3538818359375,1895.4371337890625,0.0,3482.750732421875,0.9213611483573914,1.0,0.0,3.0,1.0,0.0
17944920,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7892940044403076,0.4514355361461639,0.4120920896530151,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8950955867767334,0.6674155592918396,0.6363476514816284,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.924100399017334,0.7305004000663757,0.5129332542419434,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7979219555854797,0.4664680659770965,0.4479195773601532,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6440305113792419,0.2416401207447052,1.121932029724121,284.9965209960937,284.95001220703125,304.098876953125,294.6749267578125,298.9527282714844,297.1917724609375,284.99566650390625,1.0,0.7429578304290771,0.3409901857376098,0.3409901857376098,1.0,1.0,-3.76089072227478,0.9565464854240416,2.8043441772460938,0.1081743761897087,0.9515420794487,0.9515420794487,0.0,301.2723083496094,277.0,68480.6875,0.0,5849.21142578125,1.0,278.44219970703125,282.8336181640625,297.6554260253906,302.0352478027344,293.1499938964844,293.1499938964844,278.1499938964844,33868.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085078239440918,1.0,0.0,0.0,3.727959632873535,3.727983951568604,9.27332905575895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.705078125,0.0,1605.3538818359375,1895.4371337890625,0.0,3482.750732421875,0.9213611483573914,1.0,0.0,3.0,1.0,0.0
17944980,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7960292100906372,0.4501963853836059,0.4108104407787323,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.902768611907959,0.6655434966087341,0.6344210505485535,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9346765279769896,0.7316753268241882,0.5136382579803467,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8052142262458801,0.4660998880863189,0.4473306834697723,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6496292948722839,0.2416170537471771,1.1202846765518188,284.9029846191406,284.95001220703125,304.060302734375,294.67401123046875,298.9371337890625,297.18798828125,284.9041748046875,1.0,0.7368311285972595,0.3405914604663849,0.3405914604663849,1.0,1.0,-3.755197763442993,0.953499436378479,2.801698446273804,0.1067078411579132,0.8636387586593628,0.8636387586593628,0.0,289.6764831542969,265.0,69013.921875,0.0,5741.958984375,1.0,278.1575622558594,282.721435546875,297.6883850097656,302.1783142089844,293.1499938964844,293.1499938964844,278.45001220703125,38665.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147775769233704,1.0,0.0,0.0,3.61250638961792,3.612530469894409,8.707842198418803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.291015625,0.0,1511.5902099609375,1895.4371337890625,0.0,3540.886962890625,0.899071991443634,1.0,0.0,3.0,1.0,0.0
17945040,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7960292100906372,0.4501963853836059,0.4108104407787323,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.902768611907959,0.6655434966087341,0.6344210505485535,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9346765279769896,0.7316753268241882,0.5136382579803467,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8052142262458801,0.4660998880863189,0.4473306834697723,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6496292948722839,0.2416170537471771,1.1202846765518188,284.9029846191406,284.95001220703125,304.060302734375,294.67401123046875,298.9371337890625,297.18798828125,284.9041748046875,1.0,0.7368311285972595,0.3405914604663849,0.3405914604663849,1.0,1.0,-3.755197763442993,0.953499436378479,2.801698446273804,0.1067078411579132,0.8636387586593628,0.8636387586593628,0.0,289.6764831542969,265.0,69013.921875,0.0,5741.958984375,1.0,278.1575622558594,282.721435546875,297.6883850097656,302.1783142089844,293.1499938964844,293.1499938964844,278.45001220703125,38665.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147775769233704,1.0,0.0,0.0,3.61250638961792,3.612530469894409,8.707842198418803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.291015625,0.0,1511.5902099609375,1895.4371337890625,0.0,3540.886962890625,0.899071991443634,1.0,0.0,3.0,1.0,0.0
17945100,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7997170686721802,0.4500773847103119,0.4102215766906738,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9070504903793336,0.6650721430778503,0.6334802508354187,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9403457641601562,0.7328792810440063,0.5140517354011536,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8090854287147522,0.4662331938743591,0.4470320045948028,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.652678370475769,0.2417638897895813,1.119339108467102,285.0112609863281,284.95001220703125,304.0409545898437,294.6736755371094,298.9322204589844,297.1898803710937,285.0114440917969,1.0,0.7337086200714111,0.3403921127319336,0.3403921127319336,1.0,1.0,-3.752349853515625,0.9519824981689452,2.80036735534668,0.105826511979103,0.9394541382789612,0.9394541382789612,0.0,283.7286071777344,265.0,68145.6328125,0.0,5687.333984375,1.0,278.4007568359375,282.84765625,297.6430969238281,301.9627685546875,293.1499938964844,293.1499938964844,278.45001220703125,34273.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092353582382202,1.0,0.0,0.0,3.6585423946380615,3.658566236495972,8.931193633543444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.5498046875,0.0,1529.74365234375,1895.4371337890625,0.0,3489.505859375,0.9074165225028992,1.0,0.0,3.0,1.0,0.0
17945160,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8041276931762695,0.4500550329685211,0.409978836774826,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9123281836509703,0.6647269129753113,0.6329078674316406,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9467926621437072,0.7341731786727905,0.5147817730903625,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8134753704071045,0.466475635766983,0.4470013380050659,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6563076376914978,0.2420029789209365,1.1191320419311523,284.9955139160156,284.95001220703125,304.0216064453125,294.6733703613281,298.9283142089844,297.19287109375,284.99432373046875,1.0,0.7307153940200806,0.3402044177055359,0.3402044177055359,1.0,1.0,-3.7519593238830566,0.9512373805046082,2.800722122192383,0.1052228137850761,0.9469810724258424,0.9469810724258424,0.0,277.4281005859375,253.0,68272.8984375,0.0,5638.4912109375,1.0,278.44305419921875,282.8380126953125,297.6531677246094,302.01953125,293.1499938964844,293.1499938964844,278.1499938964844,33783.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075511693954468,1.0,0.0,0.0,3.714101076126098,3.714125394821167,9.204511570715112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.9462890625,0.0,1588.7843017578125,1895.4371337890625,0.0,3473.86376953125,0.917927622795105,1.0,0.0,3.0,1.0,0.0
17945220,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8118211627006531,0.4488302171230316,0.408712774515152,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9223564863204956,0.6628668308258057,0.6309942007064819,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9582012891769408,0.7353311777114868,0.515479326248169,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8213016986846924,0.4661087989807129,0.4464150071144104,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.663130521774292,0.2420111298561096,1.1176255941390991,284.90545654296875,284.95001220703125,303.9828491210937,294.67303466796875,298.9129333496094,297.1891174316406,284.9062805175781,1.0,0.7245201468467712,0.3398290574550628,0.3398290574550628,1.0,1.0,-3.746464729309082,0.9483325481414796,2.7981324195861816,0.1038253605365753,0.8616830110549927,0.8616830110549927,0.0,265.8187866210937,241.0,68796.2109375,0.0,5532.36865234375,1.0,278.1573791503906,282.7290344238281,297.6875915527344,302.1628723144531,293.1499938964844,293.1499938964844,278.45001220703125,38631.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913887083530426,1.0,0.0,0.0,3.595742702484131,3.595766544342041,8.627212650935689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.58203125,0.0,1493.035888671875,1895.4371337890625,0.0,3532.641357421875,0.8954187631607056,1.0,0.0,3.0,1.0,0.0
17945280,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8118211627006531,0.4488302171230316,0.408712774515152,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9223564863204956,0.6628668308258057,0.6309942007064819,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9582012891769408,0.7353311777114868,0.515479326248169,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8213016986846924,0.4661087989807129,0.4464150071144104,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.663130521774292,0.2420111298561096,1.1176255941390991,284.90545654296875,284.95001220703125,303.9828491210937,294.67303466796875,298.9129333496094,297.1891174316406,284.9062805175781,1.0,0.7245201468467712,0.3398290574550628,0.3398290574550628,1.0,1.0,-3.746464729309082,0.9483325481414796,2.7981324195861816,0.1038253605365753,0.8616830110549927,0.8616830110549927,0.0,265.8187866210937,241.0,68796.2109375,0.0,5532.36865234375,1.0,278.1573791503906,282.7290344238281,297.6875915527344,302.1628723144531,293.1499938964844,293.1499938964844,278.45001220703125,38631.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913887083530426,1.0,0.0,0.0,3.595742702484131,3.595766544342041,8.627212650935689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.58203125,0.0,1493.035888671875,1895.4371337890625,0.0,3532.641357421875,0.8954187631607056,1.0,0.0,3.0,1.0,0.0
17945340,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8206421732902527,0.4486849308013916,0.4078894853591919,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.93449604511261,0.6620445847511292,0.629487931728363,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.970672845840454,0.7378047108650208,0.5166147351264954,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8303585052490234,0.4664763808250427,0.4460860192775726,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6712904572486877,0.2424220293760299,1.1166054010391235,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,298.9041442871094,297.19384765625,284.99432373046875,1.0,0.7183368802070618,0.3394536972045898,0.3394536972045898,1.0,1.0,-3.743395090103149,0.946166455745697,2.7972288131713867,0.102368414402008,0.9431049823760986,0.9431049823760986,0.0,253.5648498535156,229.0,68072.09375,0.0,5429.83837890625,1.0,278.44195556640625,282.8432922363281,297.6535949707031,302.0067749023437,293.1499938964844,293.1499938964844,278.1499938964844,33827.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906705677509308,1.0,0.0,0.0,3.697319984436035,3.697344064712525,9.121523021349276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.140625,0.0,1569.98486328125,1895.4371337890625,0.0,3466.006103515625,0.9144322276115416,1.0,0.0,3.0,1.0,0.0
17945400,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8206421732902527,0.4486849308013916,0.4078894853591919,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.93449604511261,0.6620445847511292,0.629487931728363,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.970672845840454,0.7378047108650208,0.5166147351264954,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8303585052490234,0.4664763808250427,0.4460860192775726,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6712904572486877,0.2424220293760299,1.1166054010391235,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,298.9041442871094,297.19384765625,284.99432373046875,1.0,0.7183368802070618,0.3394536972045898,0.3394536972045898,1.0,1.0,-3.743395090103149,0.946166455745697,2.7972288131713867,0.102368414402008,0.9431049823760986,0.9431049823760986,0.0,253.5648498535156,229.0,68072.09375,0.0,5429.83837890625,1.0,278.44195556640625,282.8432922363281,297.6535949707031,302.0067749023437,293.1499938964844,293.1499938964844,278.1499938964844,33827.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906705677509308,1.0,0.0,0.0,3.697319984436035,3.697344064712525,9.121523021349276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.140625,0.0,1569.98486328125,1895.4371337890625,0.0,3466.006103515625,0.9144322276115416,1.0,0.0,3.0,1.0,0.0
17945460,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8291571736335754,0.4474720954895019,0.4066209197044372,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9464215636253356,0.660193681716919,0.627569317817688,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.981966197490692,0.7389499545097351,0.5172924995422363,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8394736647605896,0.4661090970039367,0.4454902112483978,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.67965167760849,0.2424569278955459,1.115198254585266,284.9063720703125,284.95001220703125,303.9052124023437,294.6733093261719,298.8888854980469,297.1901550292969,284.9071350097656,1.0,0.7120692133903503,0.3390873968601227,0.3390873968601227,1.0,1.0,-3.7379753589630127,0.9433186054229736,2.794656753540039,0.1009682640433311,0.8589026927947998,0.8589026927947998,0.0,241.9638061523437,217.0,68591.375,0.0,5324.56591796875,1.0,278.157470703125,282.7353515625,297.6877746582031,302.1496887207031,293.1499938964844,293.1499938964844,278.45001220703125,38609.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129903316497804,1.0,0.0,0.0,3.580310106277466,3.580333948135376,8.553317343285016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.53515625,0.0,1476.15869140625,1895.4371337890625,0.0,3524.334228515625,0.8919827342033386,1.0,0.0,3.0,1.0,0.0
17945520,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8291571736335754,0.4474720954895019,0.4066209197044372,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9464215636253356,0.660193681716919,0.627569317817688,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.981966197490692,0.7389499545097351,0.5172924995422363,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8394736647605896,0.4661090970039367,0.4454902112483978,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.67965167760849,0.2424569278955459,1.115198254585266,284.9063720703125,284.95001220703125,303.9052124023437,294.6733093261719,298.8888854980469,297.1901550292969,284.9071350097656,1.0,0.7120692133903503,0.3390873968601227,0.3390873968601227,1.0,1.0,-3.7379753589630127,0.9433186054229736,2.794656753540039,0.1009682640433311,0.8589026927947998,0.8589026927947998,0.0,241.9638061523437,217.0,68591.375,0.0,5324.56591796875,1.0,278.157470703125,282.7353515625,297.6877746582031,302.1496887207031,293.1499938964844,293.1499938964844,278.45001220703125,38609.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129903316497804,1.0,0.0,0.0,3.580310106277466,3.580333948135376,8.553317343285016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.53515625,0.0,1476.15869140625,1895.4371337890625,0.0,3524.334228515625,0.8919827342033386,1.0,0.0,3.0,1.0,0.0
17945580,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.839533269405365,0.4473229050636291,0.405799925327301,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.960046410560608,0.659365713596344,0.6260638236999512,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9938300848007202,0.7414042353630066,0.5184176564216614,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8505347967147827,0.4664693176746368,0.4451580345630646,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6896539330482483,0.2428902387619018,1.1142889261245728,284.9945068359375,284.95001220703125,303.8663635253906,294.6739501953125,298.880126953125,297.1947937011719,284.9936828613281,1.0,0.7058160901069641,0.3387211263179779,0.3387211263179779,1.0,1.0,-3.735026836395264,0.9412232637405396,2.7938034534454346,0.0995174124836921,0.9392152428627014,0.9392152428627014,0.0,229.70909118652344,220.0,67883.640625,0.0,5222.826171875,1.0,278.4418334960937,282.8480529785156,297.65447998046875,301.995361328125,293.1499938964844,293.1499938964844,278.1499938964844,33811.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058029055595398,1.0,0.0,0.0,3.682989835739136,3.683013677597046,9.05095305370196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.8837890625,0.0,1553.6614990234375,1895.4371337890625,0.0,3457.61279296875,0.9111960530281068,1.0,0.0,3.0,1.0,0.0
17945640,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.839533269405365,0.4473229050636291,0.405799925327301,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.960046410560608,0.659365713596344,0.6260638236999512,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9938300848007202,0.7414042353630066,0.5184176564216614,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8505347967147827,0.4664693176746368,0.4451580345630646,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6896539330482483,0.2428902387619018,1.1142889261245728,284.9945068359375,284.95001220703125,303.8663635253906,294.6739501953125,298.880126953125,297.1947937011719,284.9936828613281,1.0,0.7058160901069641,0.3387211263179779,0.3387211263179779,1.0,1.0,-3.735026836395264,0.9412232637405396,2.7938034534454346,0.0995174124836921,0.9392152428627014,0.9392152428627014,0.0,229.70909118652344,220.0,67883.640625,0.0,5222.826171875,1.0,278.4418334960937,282.8480529785156,297.65447998046875,301.995361328125,293.1499938964844,293.1499938964844,278.1499938964844,33811.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058029055595398,1.0,0.0,0.0,3.682989835739136,3.683013677597046,9.05095305370196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.8837890625,0.0,1553.6614990234375,1895.4371337890625,0.0,3457.61279296875,0.9111960530281068,1.0,0.0,3.0,1.0,0.0
17945700,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8423625230789185,0.4467560946941376,0.4054480493068695,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9635218381881714,0.6584963798522949,0.6254028677940369,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9969601631164552,0.7420049905776978,0.5189996957778931,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8536818027496338,0.4663330912590027,0.4451059699058532,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6925427317619324,0.2429585605859756,1.114518404006958,284.87664794921875,284.95001220703125,303.8469543457031,294.67437744140625,298.873046875,297.19342041015625,284.8764343261719,1.0,0.7044881582260132,0.3385379910469055,0.3385379910469055,1.0,1.0,-3.7347257137298575,0.9405232071876526,2.7942025661468506,0.0989694073796272,0.8551920652389526,0.8551920652389526,0.0,226.53878784179688,220.0,68729.5078125,0.0,5198.0400390625,1.0,278.19708251953125,282.7142944335937,297.7012023925781,302.2123107910156,293.1499938964844,293.1499938964844,278.1499938964844,38141.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110288619995116,1.0,0.0,0.0,3.638626098632813,3.638650417327881,8.834218760966905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10509.953125,0.0,1536.523193359375,1895.4371337890625,0.0,3506.14990234375,0.9021933674812316,1.0,0.0,3.0,1.0,0.0
17945760,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8431528210639954,0.4460986256599426,0.4047863483428955,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9645102620124816,0.6575126051902771,0.6244171261787415,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.998190701007843,0.7425253391265869,0.5192707777023315,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8547844886779785,0.4660903811454773,0.4448279738426208,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6936177015304565,0.2429351806640625,1.114254117012024,284.9084167480469,284.95001220703125,303.8275451660156,294.6749267578125,298.8652038574219,297.1910095214844,284.9093017578125,1.0,0.7035925984382629,0.3383706212043762,0.3383706212043762,1.0,1.0,-3.7324182987213135,0.9392733573913574,2.793144941329956,0.0982904210686683,0.8573980331420898,0.8573980331420898,0.0,225.1898193359375,223.0,68435.703125,0.0,5180.3662109375,1.0,278.15771484375,282.7420959472656,297.6896667480469,302.1405639648437,293.1499938964844,293.1499938964844,278.45001220703125,38548.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121136665344238,1.0,0.0,0.0,3.567081928253174,3.567105531692505,8.490230243296537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.8798828125,0.0,1461.4945068359375,1895.4371337890625,0.0,3516.208984375,0.8890357613563538,1.0,0.0,3.0,1.0,0.0
17945820,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8439924120903015,0.4458516538143158,0.4043091237545013,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9653323888778688,0.656617283821106,0.6232981085777283,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9990000128746032,0.7449814081192017,0.5198972821235657,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8560186624526978,0.4663777947425842,0.4448761641979217,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6948994994163513,0.243311658501625,1.1152267456054688,284.99578857421875,284.95001220703125,303.7887268066406,294.6762390136719,298.85650634765625,297.1950378417969,284.9950256347656,1.0,0.7031478881835938,0.33803591132164,0.33803591132164,1.0,1.0,-3.732476234436035,0.9381842017173768,2.7942919731140137,0.0971414074301719,0.9382573962211608,0.9382573962211608,0.0,224.0353546142578,226.0,67796.1953125,0.0,5171.9111328125,1.0,278.4417724609375,282.8529663085937,297.6575927734375,301.99176025390625,293.1499938964844,293.1499938964844,278.1499938964844,33718.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050909876823424,1.0,0.0,0.0,3.674088716506958,3.674112558364868,9.007256949189468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.6982421875,0.0,1542.9482421875,1895.4371337890625,0.0,3450.99169921875,0.9091324210166932,1.0,0.0,3.0,1.0,0.0
17945880,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8439924120903015,0.4458516538143158,0.4043091237545013,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9653323888778688,0.656617283821106,0.6232981085777283,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9990000128746032,0.7449814081192017,0.5198972821235657,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8560186624526978,0.4663777947425842,0.4448761641979217,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6948994994163513,0.243311658501625,1.1152267456054688,284.99578857421875,284.95001220703125,303.7887268066406,294.6762390136719,298.85650634765625,297.1950378417969,284.9950256347656,1.0,0.7031478881835938,0.33803591132164,0.33803591132164,1.0,1.0,-3.732476234436035,0.9381842017173768,2.7942919731140137,0.0971414074301719,0.9382573962211608,0.9382573962211608,0.0,224.0353546142578,226.0,67796.1953125,0.0,5171.9111328125,1.0,278.4417724609375,282.8529663085937,297.6575927734375,301.99176025390625,293.1499938964844,293.1499938964844,278.1499938964844,33718.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050909876823424,1.0,0.0,0.0,3.674088716506958,3.674112558364868,9.007256949189468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.6982421875,0.0,1542.9482421875,1895.4371337890625,0.0,3450.99169921875,0.9091324210166932,1.0,0.0,3.0,1.0,0.0
17945940,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8422147035598755,0.4445039629936218,0.4033908545970917,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.963102638721466,0.6546708345413208,0.6217824220657349,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.7460922002792358,0.5214011669158936,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8546677827835083,0.4658951163291931,0.4446686506271362,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6939478516578674,0.2432589530944824,1.1158126592636108,284.9095153808594,284.95001220703125,303.75,294.677978515625,298.8414306640625,297.1906433105469,284.9102478027344,1.0,0.7036434412002563,0.3377012014389038,0.3377012014389038,1.0,1.0,-3.731813430786133,0.936873495578766,2.794939994812012,0.0960879698395729,0.8571715950965881,0.8571715950965881,0.0,225.1801147460937,229.0,68392.0859375,0.0,5178.34326171875,1.0,278.1576538085937,282.7460327148437,297.69354248046875,302.1406555175781,293.1499938964844,293.1499938964844,278.45001220703125,38432.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115954637527466,1.0,0.0,0.0,3.5619101524353027,3.561933755874634,8.465628980047768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.265625,0.0,1455.118896484375,1895.4371337890625,0.0,3511.404541015625,0.8877841830253601,1.0,0.0,3.0,1.0,0.0
17946000,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8422147035598755,0.4445039629936218,0.4033908545970917,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.963102638721466,0.6546708345413208,0.6217824220657349,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.7460922002792358,0.5214011669158936,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8546677827835083,0.4658951163291931,0.4446686506271362,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6939478516578674,0.2432589530944824,1.1158126592636108,284.9095153808594,284.95001220703125,303.75,294.677978515625,298.8414306640625,297.1906433105469,284.9102478027344,1.0,0.7036434412002563,0.3377012014389038,0.3377012014389038,1.0,1.0,-3.731813430786133,0.936873495578766,2.794939994812012,0.0960879698395729,0.8571715950965881,0.8571715950965881,0.0,225.1801147460937,229.0,68392.0859375,0.0,5178.34326171875,1.0,278.1576538085937,282.7460327148437,297.69354248046875,302.1406555175781,293.1499938964844,293.1499938964844,278.45001220703125,38432.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115954637527466,1.0,0.0,0.0,3.5619101524353027,3.561933755874634,8.465628980047768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.265625,0.0,1455.118896484375,1895.4371337890625,0.0,3511.404541015625,0.8877841830253601,1.0,0.0,3.0,1.0,0.0
17946060,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8401017189025879,0.4439838826656341,0.4028360247611999,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.960285782814026,0.6535177230834961,0.6206003427505493,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.998322069644928,0.7480859160423279,0.5230182409286499,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8528283834457397,0.4659165740013122,0.4446455240249634,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6924608945846558,0.2433617264032364,1.1164311170578003,284.9955444335937,284.95001220703125,303.7111511230469,294.6802673339844,298.8302307128906,297.19140625,284.99468994140625,1.0,0.7046256065368652,0.3373463451862335,0.3373463451862335,1.0,1.0,-3.732378005981445,0.9358710050582886,2.7965071201324463,0.0949028953909874,0.9374339580535888,0.9374339580535888,0.0,226.9828948974609,232.0,67761.875,0.0,5193.73779296875,1.0,278.44171142578125,282.8557434082031,297.6621398925781,301.9941101074219,293.1499938964844,293.1499938964844,278.1499938964844,33686.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046844244003296,1.0,0.0,0.0,3.669970750808716,3.669994592666626,8.987077535493881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.4921875,0.0,1538.0968017578125,1895.4371337890625,0.0,3447.209716796875,0.9081732034683228,1.0,0.0,3.0,1.0,0.0
17946120,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8401017189025879,0.4439838826656341,0.4028360247611999,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.960285782814026,0.6535177230834961,0.6206003427505493,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.998322069644928,0.7480859160423279,0.5230182409286499,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8528283834457397,0.4659165740013122,0.4446455240249634,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6924608945846558,0.2433617264032364,1.1164311170578003,284.9955444335937,284.95001220703125,303.7111511230469,294.6802673339844,298.8302307128906,297.19140625,284.99468994140625,1.0,0.7046256065368652,0.3373463451862335,0.3373463451862335,1.0,1.0,-3.732378005981445,0.9358710050582886,2.7965071201324463,0.0949028953909874,0.9374339580535888,0.9374339580535888,0.0,226.9828948974609,232.0,67761.875,0.0,5193.73779296875,1.0,278.44171142578125,282.8557434082031,297.6621398925781,301.9941101074219,293.1499938964844,293.1499938964844,278.1499938964844,33686.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046844244003296,1.0,0.0,0.0,3.669970750808716,3.669994592666626,8.987077535493881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.4921875,0.0,1538.0968017578125,1895.4371337890625,0.0,3447.209716796875,0.9081732034683228,1.0,0.0,3.0,1.0,0.0
17946180,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8359659314155579,0.4421640932559967,0.4016201198101043,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.954980194568634,0.651094913482666,0.6187742948532104,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9955624341964722,0.7485564351081848,0.5237108469009399,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.849008321762085,0.4649357795715332,0.4441089928150177,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6890827417373657,0.2427647858858108,1.1152870655059814,284.9056701660156,284.95001220703125,303.6720275878906,294.683349609375,298.810791015625,297.18182373046875,284.9066467285156,1.0,0.7055500149726868,0.3369914591312408,0.3369914591312408,1.0,1.0,-3.7275447845458975,0.9332500696182252,2.794294595718384,0.09347415715456,0.8531047105789185,0.8531047105789185,0.0,230.25436401367188,235.0,68271.1015625,0.0,5202.431640625,1.0,278.15802001953125,282.74725341796875,297.6982421875,302.14013671875,293.1499938964844,293.1499938964844,278.45001220703125,38573.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110867977142334,1.0,0.0,0.0,3.5541937351226807,3.554217338562012,8.428989417552657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.29296875,0.0,1447.9202880859375,1895.4371337890625,0.0,3506.68701171875,0.8860541582107544,1.0,0.0,3.0,1.0,0.0
17946240,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8359659314155579,0.4421640932559967,0.4016201198101043,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.954980194568634,0.651094913482666,0.6187742948532104,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9955624341964722,0.7485564351081848,0.5237108469009399,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.849008321762085,0.4649357795715332,0.4441089928150177,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6890827417373657,0.2427647858858108,1.1152870655059814,284.9056701660156,284.95001220703125,303.6720275878906,294.683349609375,298.810791015625,297.18182373046875,284.9066467285156,1.0,0.7055500149726868,0.3369914591312408,0.3369914591312408,1.0,1.0,-3.7275447845458975,0.9332500696182252,2.794294595718384,0.09347415715456,0.8531047105789185,0.8531047105789185,0.0,230.25436401367188,235.0,68271.1015625,0.0,5202.431640625,1.0,278.15802001953125,282.74725341796875,297.6982421875,302.14013671875,293.1499938964844,293.1499938964844,278.45001220703125,38573.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110867977142334,1.0,0.0,0.0,3.5541937351226807,3.554217338562012,8.428989417552657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.29296875,0.0,1447.9202880859375,1895.4371337890625,0.0,3506.68701171875,0.8860541582107544,1.0,0.0,3.0,1.0,0.0
17946300,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.833949625492096,0.4416775703430176,0.4010174870491028,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.952303111553192,0.6502677798271179,0.6178328394889832,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9941890239715576,0.7493675351142883,0.524087131023407,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8471131920814514,0.4646917283535003,0.4437813758850097,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6873207092285156,0.2425387799739837,1.114224910736084,285.0094299316406,284.95001220703125,303.6523742675781,294.6851501464844,298.80340576171875,297.18017578125,285.00927734375,1.0,0.7059313654899597,0.3368140459060669,0.3368140459060669,1.0,1.0,-3.7244603633880615,0.9317477345466614,2.792712688446045,0.0925556123256683,0.9260572791099548,0.9260572791099548,0.0,231.84732055664065,235.0,67436.59375,0.0,5204.2822265625,1.0,278.3994140625,282.8688659667969,297.654541015625,301.9284362792969,293.1499938964844,293.1499938964844,278.45001220703125,34148.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055135846138,1.0,0.0,0.0,3.602703094482422,3.6027262210845947,8.660644539304485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.6943359375,0.0,1467.50732421875,1895.4371337890625,0.0,3454.92236328125,0.89483642578125,1.0,0.0,3.0,1.0,0.0
17946360,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8325231075286865,0.4412431120872497,0.4007113575935364,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9502994418144226,0.649516761302948,0.6172035932540894,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.993315815925598,0.7502281665802002,0.5247552990913391,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.845769464969635,0.4645107090473175,0.4436754584312439,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6860396265983582,0.2423534542322158,1.113662600517273,284.9906921386719,284.95001220703125,303.6326599121094,294.6871337890625,298.796875,297.1793518066406,284.989501953125,1.0,0.7064148187637329,0.3366644084453583,0.3366644084453583,1.0,1.0,-3.723333835601807,0.9309133887290956,2.7924203872680664,0.091914914548397,0.9303547739982604,0.9303547739982604,0.0,233.13218688964844,238.0,67543.5078125,0.0,5210.2197265625,1.0,278.4425964355469,282.8572692871094,297.6664123535156,301.9861145019531,293.1499938964844,293.1499938964844,278.1499938964844,33790.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037532210350036,1.0,0.0,0.0,3.657879114151001,3.657902956008911,8.927955263970944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.1708984375,0.0,1525.3812255859375,1895.4371337890625,0.0,3438.544189453125,0.9052550196647644,1.0,0.0,3.0,1.0,0.0
17946420,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8280971050262451,0.4392108917236328,0.3992940783500671,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9443122148513794,0.646856963634491,0.6151418089866638,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9900568723678588,0.7504993677139282,0.5252888798713684,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8416436314582825,0.4632698595523834,0.442879170179367,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6821385622024536,0.2414345890283584,1.1109817028045654,284.9070739746094,284.95001220703125,303.59307861328125,294.6915283203125,298.7765808105469,297.16864013671875,284.9076538085937,1.0,0.7071065902709961,0.336365133523941,0.336365133523941,1.0,1.0,-3.715616226196289,0.9276241064071656,2.787992000579834,0.0903710648417472,0.8488484621047974,0.8488484621047974,0.0,236.6926727294922,241.0,67949.25,0.0,5211.59033203125,1.0,278.1578369140625,282.7557373046875,297.7043151855469,302.12579345703125,293.1499938964844,293.1499938964844,278.45001220703125,38693.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909743309020996,1.0,0.0,0.0,3.531558990478516,3.531582355499268,8.321971449731791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.64453125,0.0,1424.8441162109375,1895.4371337890625,0.0,3494.22119140625,0.881252646446228,1.0,0.0,3.0,1.0,0.0
17946480,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8280971050262451,0.4392108917236328,0.3992940783500671,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9443122148513794,0.646856963634491,0.6151418089866638,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9900568723678588,0.7504993677139282,0.5252888798713684,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8416436314582825,0.4632698595523834,0.442879170179367,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6821385622024536,0.2414345890283584,1.1109817028045654,284.9070739746094,284.95001220703125,303.59307861328125,294.6915283203125,298.7765808105469,297.16864013671875,284.9076538085937,1.0,0.7071065902709961,0.336365133523941,0.336365133523941,1.0,1.0,-3.715616226196289,0.9276241064071656,2.787992000579834,0.0903710648417472,0.8488484621047974,0.8488484621047974,0.0,236.6926727294922,241.0,67949.25,0.0,5211.59033203125,1.0,278.1578369140625,282.7557373046875,297.7043151855469,302.12579345703125,293.1499938964844,293.1499938964844,278.45001220703125,38693.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909743309020996,1.0,0.0,0.0,3.531558990478516,3.531582355499268,8.321971449731791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.64453125,0.0,1424.8441162109375,1895.4371337890625,0.0,3494.22119140625,0.881252646446228,1.0,0.0,3.0,1.0,0.0
17946540,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8246181011199951,0.4381166994571686,0.398242175579071,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9393885731697084,0.6450874209403992,0.6134028434753418,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9876110553741456,0.7519789338111877,0.5262160897254944,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383885025978088,0.4626484513282776,0.442264974117279,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6789142489433289,0.2407929003238678,1.1082950830459597,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.7622985839844,297.1657409667969,284.98797607421875,1.0,0.7077342867851257,0.3360658586025238,0.3360658586025238,1.0,1.0,-3.709394216537476,0.924792468547821,2.7846016883850098,0.0886957123875618,0.9228408932685852,0.9228408932685852,0.0,239.60986328125,244.0,67190.671875,0.0,5213.05224609375,1.0,278.44146728515625,282.86376953125,297.67486572265625,301.9723205566406,293.1499938964844,293.1499938964844,278.1499938964844,33951.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90210622549057,1.0,0.0,0.0,3.632047653198242,3.632071018218994,8.802304023447505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.8251953125,0.0,1498.031982421875,1895.4371337890625,0.0,3423.20947265625,0.8997746706008911,1.0,0.0,3.0,1.0,0.0
