time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946600,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8246181011199951,0.4381166994571686,0.398242175579071,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9393885731697084,0.6450874209403992,0.6134028434753418,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9876110553741456,0.7519789338111877,0.5262160897254944,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383885025978088,0.4626484513282776,0.442264974117279,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6789142489433289,0.2407929003238678,1.1082950830459597,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.7622985839844,297.1657409667969,284.98797607421875,1.0,0.7077342867851257,0.3360658586025238,0.3360658586025238,1.0,1.0,-3.709394216537476,0.924792468547821,2.7846016883850098,0.0886957123875618,0.9228408932685852,0.9228408932685852,0.0,239.60986328125,244.0,67190.671875,0.0,5213.05224609375,1.0,278.44146728515625,282.86376953125,297.67486572265625,301.9723205566406,293.1499938964844,293.1499938964844,278.1499938964844,33951.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90210622549057,1.0,0.0,0.0,3.632047653198242,3.632071018218994,8.802304023447505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.8251953125,0.0,1498.031982421875,1895.4371337890625,0.0,3423.20947265625,0.8997746706008911,1.0,0.0,3.0,1.0,0.0
17946660,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202424645423889,0.4359629154205322,0.3966929912567138,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9333271980285645,0.6422865986824036,0.6111854314804077,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9841986298561096,0.7520976066589355,0.5266246795654297,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8343788981437683,0.4612585604190826,0.4413099586963653,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749944090843201,0.2396996468305587,1.1047600507736206,284.90771484375,284.95001220703125,303.51324462890625,294.7019958496094,298.7423095703125,297.1551513671875,284.9078369140625,1.0,0.7082019448280334,0.335845410823822,0.335845410823822,1.0,1.0,-3.699960470199585,0.9212508797645568,2.778709650039673,0.0872047692537307,0.843013346195221,0.843013346195221,0.0,243.1426696777344,247.0,67557.0,0.0,5208.58349609375,1.0,278.1585693359375,282.7646789550781,297.7130432128906,302.109375,293.1499938964844,293.1499938964844,278.45001220703125,38640.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077547788619996,1.0,0.0,0.0,3.505390167236328,3.505413293838501,8.199097010219702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.8388671875,0.0,1397.1318359375,1895.4371337890625,0.0,3475.755615234375,0.8753451108932495,1.0,0.0,3.0,1.0,0.0
17946720,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202424645423889,0.4359629154205322,0.3966929912567138,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9333271980285645,0.6422865986824036,0.6111854314804077,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9841986298561096,0.7520976066589355,0.5266246795654297,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8343788981437683,0.4612585604190826,0.4413099586963653,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749944090843201,0.2396996468305587,1.1047600507736206,284.90771484375,284.95001220703125,303.51324462890625,294.7019958496094,298.7423095703125,297.1551513671875,284.9078369140625,1.0,0.7082019448280334,0.335845410823822,0.335845410823822,1.0,1.0,-3.699960470199585,0.9212508797645568,2.778709650039673,0.0872047692537307,0.843013346195221,0.843013346195221,0.0,243.1426696777344,247.0,67557.0,0.0,5208.58349609375,1.0,278.1585693359375,282.7646789550781,297.7130432128906,302.109375,293.1499938964844,293.1499938964844,278.45001220703125,38640.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077547788619996,1.0,0.0,0.0,3.505390167236328,3.505413293838501,8.199097010219702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.8388671875,0.0,1397.1318359375,1895.4371337890625,0.0,3475.755615234375,0.8753451108932495,1.0,0.0,3.0,1.0,0.0
17946780,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8167809247970581,0.4347287118434906,0.3955303430557251,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.92841637134552,0.64035964012146,0.6093138456344604,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9816622138023376,0.7534023523330688,0.5274450778961182,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8312183022499084,0.4604865312576294,0.4405636787414551,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.671776533126831,0.2389008849859237,1.101382613182068,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.7284240722656,297.1524353027344,284.9863586425781,1.0,0.7086341977119446,0.3356249630451202,0.3356249630451202,1.0,1.0,-3.692327499389648,0.9182644486427308,2.7740631103515625,0.0856339037418365,0.9149563312530518,0.9149563312530518,0.0,246.0167694091797,250.0,66782.5625,0.0,5205.1044921875,1.0,278.4412536621094,282.8711853027344,297.68536376953125,301.9569702148437,293.1499938964844,293.1499938964844,278.1499938964844,33991.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999618887901306,1.0,0.0,0.0,3.603649854660034,3.603672981262207,8.665197128721047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.806640625,0.0,1467.37548828125,1895.4371337890625,0.0,3403.229248046875,0.8934316039085388,1.0,0.0,3.0,1.0,0.0
17946840,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8167809247970581,0.4347287118434906,0.3955303430557251,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.92841637134552,0.64035964012146,0.6093138456344604,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9816622138023376,0.7534023523330688,0.5274450778961182,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8312183022499084,0.4604865312576294,0.4405636787414551,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.671776533126831,0.2389008849859237,1.101382613182068,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.7284240722656,297.1524353027344,284.9863586425781,1.0,0.7086341977119446,0.3356249630451202,0.3356249630451202,1.0,1.0,-3.692327499389648,0.9182644486427308,2.7740631103515625,0.0856339037418365,0.9149563312530518,0.9149563312530518,0.0,246.0167694091797,250.0,66782.5625,0.0,5205.1044921875,1.0,278.4412536621094,282.8711853027344,297.68536376953125,301.9569702148437,293.1499938964844,293.1499938964844,278.1499938964844,33991.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999618887901306,1.0,0.0,0.0,3.603649854660034,3.603672981262207,8.665197128721047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.806640625,0.0,1467.37548828125,1895.4371337890625,0.0,3403.229248046875,0.8934316039085388,1.0,0.0,3.0,1.0,0.0
17946900,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8148775696754456,0.4336192309856415,0.3948680162429809,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9257808327674866,0.6389317512512207,0.6083168387413025,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9801971912384032,0.753401517868042,0.5277566909790039,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8295195698738098,0.4597652852535248,0.4401561617851257,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6700780987739563,0.23832468688488,1.0996752977371216,284.8753662109375,284.95001220703125,303.45294189453125,294.7110595703125,298.71875,297.1475524902344,284.876220703125,1.0,0.7088539004325867,0.3355147242546081,0.3355147242546081,1.0,1.0,-3.688169002532959,0.9166650772094728,2.7715039253234863,0.0849426090717315,0.8331137299537659,0.8331137299537659,0.0,247.60162353515625,250.0,67433.140625,0.0,5203.33349609375,1.0,278.1995849609375,282.7464904785156,297.73455810546875,302.1660461425781,293.1499938964844,293.1499938964844,278.1499938964844,38819.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048591256141664,1.0,0.0,0.0,3.5447630882263184,3.5447864532470703,8.384317311538325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.998046875,0.0,1439.6988525390625,1895.4371337890625,0.0,3448.8349609375,0.8816376328468323,1.0,0.0,3.0,1.0,0.0
17946960,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8124016523361206,0.4324663579463959,0.39387908577919,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9224836230278016,0.63742995262146,0.6069704294204712,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.978149950504303,0.7533706426620483,0.5277475118637085,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.827337384223938,0.4589687585830688,0.4394841194152832,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6679268479347229,0.237672358751297,1.0972200632095337,284.90948486328125,284.95001220703125,303.4327697753906,294.7142944335937,298.7087097167969,297.14215087890625,284.909912109375,1.0,0.7089231014251709,0.3354405462741852,0.3354405462741852,1.0,1.0,-3.681586503982544,0.9144580960273744,2.7671284675598145,0.0841107368469238,0.8376067876815796,0.8376067876815796,0.0,249.50245666503903,253.0,67088.59375,0.0,5196.04248046875,1.0,278.15850830078125,282.7762145996094,297.72491455078125,302.09210205078125,293.1499938964844,293.1499938964844,278.45001220703125,38757.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054781794548036,1.0,0.0,0.0,3.47212815284729,3.4721508026123047,8.04423564204626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.80859375,0.0,1363.76025390625,1895.4371337890625,0.0,3454.593505859375,0.868186354637146,1.0,0.0,3.0,1.0,0.0
17947020,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8088414072990417,0.43110191822052,0.3926064670085907,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9176923036575316,0.6353529095649719,0.6049655675888062,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9755065441131592,0.7545025944709778,0.5284541845321655,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8242202997207642,0.4580585062503814,0.4386132359504699,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6647295355796814,0.236737847328186,1.093250751495361,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.6952514648437,297.1396484375,284.9845275878906,1.0,0.7091905474662781,0.3352921605110168,0.3352921605110168,1.0,1.0,-3.672662258148194,0.911328136920929,2.761334180831909,0.0826363265514373,0.9066964387893676,0.9066964387893676,0.0,252.35899353027344,256.0,66331.25,0.0,5188.2568359375,1.0,278.44097900390625,282.879150390625,297.69775390625,301.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,34028.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975459337234497,1.0,0.0,0.0,3.572582721710205,3.572605848312378,8.516436196259747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.9677734375,0.0,1434.295654296875,1895.4371337890625,0.0,3380.697998046875,0.8864844441413879,1.0,0.0,3.0,1.0,0.0
17947080,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8088414072990417,0.43110191822052,0.3926064670085907,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9176923036575316,0.6353529095649719,0.6049655675888062,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9755065441131592,0.7545025944709778,0.5284541845321655,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8242202997207642,0.4580585062503814,0.4386132359504699,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6647295355796814,0.236737847328186,1.093250751495361,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.6952514648437,297.1396484375,284.9845275878906,1.0,0.7091905474662781,0.3352921605110168,0.3352921605110168,1.0,1.0,-3.672662258148194,0.911328136920929,2.761334180831909,0.0826363265514373,0.9066964387893676,0.9066964387893676,0.0,252.35899353027344,256.0,66331.25,0.0,5188.2568359375,1.0,278.44097900390625,282.879150390625,297.69775390625,301.94091796875,293.1499938964844,293.1499938964844,278.1499938964844,34028.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975459337234497,1.0,0.0,0.0,3.572582721710205,3.572605848312378,8.516436196259747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.9677734375,0.0,1434.295654296875,1895.4371337890625,0.0,3380.697998046875,0.8864844441413879,1.0,0.0,3.0,1.0,0.0
17947140,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8043080568313599,0.4287424385547638,0.3908553421497345,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9120479822158812,0.6323033571243286,0.6024965643882751,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9718863368034364,0.7543253302574158,0.528645396232605,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8204002380371094,0.4564246237277984,0.4374149143695831,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.660957396030426,0.2353892028331756,1.0885220766067505,284.9093017578125,284.95001220703125,303.3517761230469,294.7278747558594,298.6759033203125,297.1297302246094,284.909423828125,1.0,0.7093238234519958,0.3351438045501709,0.3351438045501709,1.0,1.0,-3.660691738128662,0.9072849154472352,2.7534067630767822,0.0811001434922218,0.8307338953018188,0.8307338953018188,0.0,255.8179168701172,259.0,66607.6640625,0.0,5175.0712890625,1.0,278.15899658203125,282.78594970703125,297.73760986328125,302.0743408203125,293.1499938964844,293.1499938964844,278.45001220703125,38692.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902927577495575,1.0,0.0,0.0,3.4404408931732178,3.4404635429382324,7.898080411905539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.1240234375,0.0,1331.26953125,1895.4371337890625,0.0,3430.8583984375,0.8610081672668457,1.0,0.0,3.0,1.0,0.0
17947200,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8043080568313599,0.4287424385547638,0.3908553421497345,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9120479822158812,0.6323033571243286,0.6024965643882751,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9718863368034364,0.7543253302574158,0.528645396232605,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8204002380371094,0.4564246237277984,0.4374149143695831,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.660957396030426,0.2353892028331756,1.0885220766067505,284.9093017578125,284.95001220703125,303.3517761230469,294.7278747558594,298.6759033203125,297.1297302246094,284.909423828125,1.0,0.7093238234519958,0.3351438045501709,0.3351438045501709,1.0,1.0,-3.660691738128662,0.9072849154472352,2.7534067630767822,0.0811001434922218,0.8307338953018188,0.8307338953018188,0.0,255.8179168701172,259.0,66607.6640625,0.0,5175.0712890625,1.0,278.15899658203125,282.78594970703125,297.73760986328125,302.0743408203125,293.1499938964844,293.1499938964844,278.45001220703125,38692.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902927577495575,1.0,0.0,0.0,3.4404408931732178,3.4404635429382324,7.898080411905539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.1240234375,0.0,1331.26953125,1895.4371337890625,0.0,3430.8583984375,0.8610081672668457,1.0,0.0,3.0,1.0,0.0
17947260,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8006399273872375,0.4272547364234924,0.3894868493080139,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9075592756271362,0.6300818920135498,0.6003711819648743,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.96914941072464,0.755281388759613,0.5292444825172424,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172860145568848,0.4553847014904022,0.4364329278469085,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6578049659729004,0.2343299835920334,1.0840250253677368,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.6628723144531,297.1274108886719,284.9828796386719,1.0,0.7094471454620361,0.3350744247436523,0.3350744247436523,1.0,1.0,-3.650609970092773,0.9040619730949402,2.7465479373931885,0.079762078821659,0.8981482982635498,0.8981482982635498,0.0,258.6601867675781,262.0,65838.9609375,0.0,5163.49755859375,1.0,278.4407043457031,282.887939453125,297.7112731933594,301.92340087890625,293.1499938964844,293.1499938964844,278.75,34069.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948971033096313,1.0,0.0,0.0,3.538702726364136,3.5387253761291504,8.355673912774364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.8974609375,0.0,1398.83349609375,1895.4371337890625,0.0,3355.972900390625,0.8789339661598206,1.0,0.0,3.0,1.0,0.0
17947320,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8006399273872375,0.4272547364234924,0.3894868493080139,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9075592756271362,0.6300818920135498,0.6003711819648743,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.96914941072464,0.755281388759613,0.5292444825172424,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172860145568848,0.4553847014904022,0.4364329278469085,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6578049659729004,0.2343299835920334,1.0840250253677368,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.6628723144531,297.1274108886719,284.9828796386719,1.0,0.7094471454620361,0.3350744247436523,0.3350744247436523,1.0,1.0,-3.650609970092773,0.9040619730949402,2.7465479373931885,0.079762078821659,0.8981482982635498,0.8981482982635498,0.0,258.6601867675781,262.0,65838.9609375,0.0,5163.49755859375,1.0,278.4407043457031,282.887939453125,297.7112731933594,301.92340087890625,293.1499938964844,293.1499938964844,278.75,34069.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948971033096313,1.0,0.0,0.0,3.538702726364136,3.5387253761291504,8.355673912774364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.8974609375,0.0,1398.83349609375,1895.4371337890625,0.0,3355.972900390625,0.8789339661598206,1.0,0.0,3.0,1.0,0.0
17947380,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7974299788475037,0.4258778095245361,0.3883733749389648,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.903738021850586,0.6280297636985779,0.5985615253448486,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9668155908584596,0.7563352584838867,0.5300661325454712,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8145566582679749,0.454495370388031,0.4357059299945831,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6550748944282532,0.2333891093730926,1.0803236961364746,285.0260314941406,284.95001220703125,303.2704162597656,294.7423095703125,298.6512145996094,297.1266784667969,285.0230407714844,1.0,0.7097641229629517,0.3350050449371338,0.3350050449371338,1.0,1.0,-3.642752170562744,0.9015071392059326,2.7412450313568115,0.0786578804254531,0.9831387996673584,0.9831387996673584,0.0,261.3337097167969,265.0,65418.05859375,0.0,5157.8515625,1.0,278.7423095703125,282.9586181640625,297.72613525390625,301.8959655761719,293.1499938964844,293.1499938964844,278.45001220703125,31766.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894335627555847,1.0,0.0,0.0,3.712498664855957,3.712522506713867,9.196570545100258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.189453125,0.0,1571.59814453125,1895.4371337890625,0.0,3304.909912109375,0.9160283207893372,1.0,0.0,3.0,1.0,0.0
17947440,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7974299788475037,0.4258778095245361,0.3883733749389648,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.903738021850586,0.6280297636985779,0.5985615253448486,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9668155908584596,0.7563352584838867,0.5300661325454712,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8145566582679749,0.454495370388031,0.4357059299945831,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6550748944282532,0.2333891093730926,1.0803236961364746,285.0260314941406,284.95001220703125,303.2704162597656,294.7423095703125,298.6512145996094,297.1266784667969,285.0230407714844,1.0,0.7097641229629517,0.3350050449371338,0.3350050449371338,1.0,1.0,-3.642752170562744,0.9015071392059326,2.7412450313568115,0.0786578804254531,0.9831387996673584,0.9831387996673584,0.0,261.3337097167969,265.0,65418.05859375,0.0,5157.8515625,1.0,278.7423095703125,282.9586181640625,297.72613525390625,301.8959655761719,293.1499938964844,293.1499938964844,278.45001220703125,31766.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894335627555847,1.0,0.0,0.0,3.712498664855957,3.712522506713867,9.196570545100258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.189453125,0.0,1571.59814453125,1895.4371337890625,0.0,3304.909912109375,0.9160283207893372,1.0,0.0,3.0,1.0,0.0
17947500,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7953250408172607,0.4245163798332214,0.3875567615032196,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.901394784450531,0.626341700553894,0.5974010825157166,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9650832414627076,0.7559658288955688,0.5301979184150696,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8127655982971191,0.4535593688488006,0.4351621568202972,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6533836722373962,0.2326463013887405,1.078073263168335,284.8768005371094,284.95001220703125,303.25006103515625,294.7460021972656,298.64117431640625,297.1209716796875,284.8734130859375,1.0,0.7098662853240967,0.3349703550338745,0.3349703550338745,1.0,1.0,-3.6371803283691406,0.8997352123260498,2.737444877624512,0.0780968591570854,0.8840519785881042,0.8840519785881042,0.0,263.0339050292969,265.0,66440.671875,0.0,5152.40673828125,1.0,278.49609375,282.794921875,297.7830505371094,302.1387939453125,293.1499938964844,293.1499938964844,278.45001220703125,36173.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960954546928406,1.0,0.0,0.0,3.701270818710327,3.701295375823975,9.141028272097174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.921875,0.0,1592.2789306640625,1895.4371337890625,0.0,3367.16162109375,0.9147874712944032,1.0,0.0,3.0,1.0,0.0
17947560,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7924686670303345,0.4229787290096283,0.3862869143486023,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8983101844787598,0.6244303584098816,0.5957454442977905,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9625212550163268,0.7553995251655579,0.5298759341239929,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8103010654449463,0.4524285793304443,0.4342390298843384,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6511394381523132,0.2317475974559784,1.0747438669204712,284.8892517089844,284.95001220703125,303.22967529296875,294.74969482421875,298.6296691894531,297.1136169433594,284.890380859375,1.0,0.7097479104995728,0.3349397480487823,0.3349397480487823,1.0,1.0,-3.628160715103149,0.8969504833221436,2.731210231781006,0.0772264972329139,0.8686259388923645,0.8686259388923645,0.0,265.1627502441406,268.0,66037.2265625,0.0,5139.08056640625,1.0,278.457275390625,282.81036376953125,297.7737731933594,302.0730895996094,293.1499938964844,293.1499938964844,278.75,38316.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981279730796814,1.0,0.0,0.0,3.624179601669312,3.624203681945801,8.764208700995368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.2880859375,0.0,1521.8427734375,1895.4371337890625,0.0,3386.1279296875,0.901207149028778,1.0,0.0,3.0,1.0,0.0
17947620,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7884604930877686,0.4212042093276977,0.3845603168010711,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8938164114952087,0.6218556761741638,0.5931909084320068,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9592238664627076,0.7559611201286316,0.5300954580307007,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8066951632499695,0.4510785639286041,0.4328987598419189,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6477558016777039,0.2304152101278305,1.068910837173462,284.9825439453125,284.95001220703125,303.1889038085937,294.75714111328125,298.6155700683594,297.11016845703125,284.9815979003906,1.0,0.7095679640769958,0.3348785042762756,0.3348785042762756,1.0,1.0,-3.614633798599243,0.8927355408668518,2.721898317337036,0.0756092146039009,0.9433354735374452,0.9433354735374452,0.0,268.2279968261719,271.0,65085.80078125,0.0,5118.27099609375,1.0,278.7421264648437,282.93048095703125,297.7366943359375,301.90252685546875,293.1499938964844,293.1499938964844,278.45001220703125,34049.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905748724937439,1.0,0.0,0.0,3.7147703170776367,3.714794635772705,9.20782838420564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.1787109375,0.0,1591.5750732421875,1895.4371337890625,0.0,3315.58349609375,0.9184287786483764,1.0,0.0,3.0,1.0,0.0
17947680,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7884604930877686,0.4212042093276977,0.3845603168010711,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8938164114952087,0.6218556761741638,0.5931909084320068,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9592238664627076,0.7559611201286316,0.5300954580307007,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8066951632499695,0.4510785639286041,0.4328987598419189,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6477558016777039,0.2304152101278305,1.068910837173462,284.9825439453125,284.95001220703125,303.1889038085937,294.75714111328125,298.6155700683594,297.11016845703125,284.9815979003906,1.0,0.7095679640769958,0.3348785042762756,0.3348785042762756,1.0,1.0,-3.614633798599243,0.8927355408668518,2.721898317337036,0.0756092146039009,0.9433354735374452,0.9433354735374452,0.0,268.2279968261719,271.0,65085.80078125,0.0,5118.27099609375,1.0,278.7421264648437,282.93048095703125,297.7366943359375,301.90252685546875,293.1499938964844,293.1499938964844,278.45001220703125,34049.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905748724937439,1.0,0.0,0.0,3.7147703170776367,3.714794635772705,9.20782838420564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.1787109375,0.0,1591.5750732421875,1895.4371337890625,0.0,3315.58349609375,0.9184287786483764,1.0,0.0,3.0,1.0,0.0
17947740,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7839990854263306,0.4184996783733368,0.3825262784957886,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8889034390449524,0.6183853149414062,0.5903505086898804,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9552983641624452,0.7552330493927002,0.5299412608146667,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8026233315467834,0.4490669071674347,0.4313628375530243,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6441400647163391,0.2287180870771408,1.0626596212387085,284.89520263671875,284.95001220703125,303.14813232421875,294.7645874023437,298.5960693359375,297.0998229980469,284.8962097167969,1.0,0.7092946171760559,0.3348172307014465,0.3348172307014465,1.0,1.0,-3.599224328994751,0.8879480361938477,2.711276292800904,0.0740716233849525,0.8512557148933411,0.8512557148933411,0.0,271.6598815917969,274.0,65342.87890625,0.0,5094.2275390625,1.0,278.4574279785156,282.8288879394531,297.7755126953125,302.0312805175781,293.1499938964844,293.1499938964844,278.75,39283.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896246075630188,1.0,0.0,0.0,3.5712523460388184,3.5712761878967285,8.510094176017446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.1728515625,0.0,1471.3447265625,1895.4371337890625,0.0,3368.567626953125,0.8905217051506042,1.0,0.0,3.0,1.0,0.0
17947800,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7839990854263306,0.4184996783733368,0.3825262784957886,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8889034390449524,0.6183853149414062,0.5903505086898804,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9552983641624452,0.7552330493927002,0.5299412608146667,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8026233315467834,0.4490669071674347,0.4313628375530243,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6441400647163391,0.2287180870771408,1.0626596212387085,284.89520263671875,284.95001220703125,303.14813232421875,294.7645874023437,298.5960693359375,297.0998229980469,284.8962097167969,1.0,0.7092946171760559,0.3348172307014465,0.3348172307014465,1.0,1.0,-3.599224328994751,0.8879480361938477,2.711276292800904,0.0740716233849525,0.8512557148933411,0.8512557148933411,0.0,271.6598815917969,274.0,65342.87890625,0.0,5094.2275390625,1.0,278.4574279785156,282.8288879394531,297.7755126953125,302.0312805175781,293.1499938964844,293.1499938964844,278.75,39283.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896246075630188,1.0,0.0,0.0,3.5712523460388184,3.5712761878967285,8.510094176017446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.1728515625,0.0,1471.3447265625,1895.4371337890625,0.0,3368.567626953125,0.8905217051506042,1.0,0.0,3.0,1.0,0.0
17947860,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804960012435913,0.4168250262737274,0.3809370994567871,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8849369883537292,0.6159056425094604,0.5879254341125488,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.952417016029358,0.7558562755584717,0.5302571058273315,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993640303611755,0.4477797448635101,0.4301031529903412,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6411402225494385,0.2273885607719421,1.0568222999572754,284.9863586425781,284.95001220703125,303.1073608398437,294.7719421386719,298.5843505859375,297.0984802246094,284.98553466796875,1.0,0.7090457677841187,0.3349083364009857,0.3349083364009857,1.0,1.0,-3.586228132247925,0.8843619227409363,2.701866388320923,0.0729892626404762,0.9275137186050416,0.9275137186050416,0.0,274.4058837890625,277.0,64423.35546875,0.0,5073.001953125,1.0,278.7417297363281,282.9466247558594,297.74517822265625,301.8670654296875,293.1499938964844,293.1499938964844,278.45001220703125,34175.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874131441116333,1.0,0.0,0.0,3.662299871444702,3.662323713302612,8.94954780505941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.91796875,0.0,1533.1993408203125,1895.4371337890625,0.0,3286.00732421875,0.9067776799201964,1.0,0.0,3.0,1.0,0.0
17947920,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804960012435913,0.4168250262737274,0.3809370994567871,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8849369883537292,0.6159056425094604,0.5879254341125488,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.952417016029358,0.7558562755584717,0.5302571058273315,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993640303611755,0.4477797448635101,0.4301031529903412,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6411402225494385,0.2273885607719421,1.0568222999572754,284.9863586425781,284.95001220703125,303.1073608398437,294.7719421386719,298.5843505859375,297.0984802246094,284.98553466796875,1.0,0.7090457677841187,0.3349083364009857,0.3349083364009857,1.0,1.0,-3.586228132247925,0.8843619227409363,2.701866388320923,0.0729892626404762,0.9275137186050416,0.9275137186050416,0.0,274.4058837890625,277.0,64423.35546875,0.0,5073.001953125,1.0,278.7417297363281,282.9466247558594,297.74517822265625,301.8670654296875,293.1499938964844,293.1499938964844,278.45001220703125,34175.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874131441116333,1.0,0.0,0.0,3.662299871444702,3.662323713302612,8.94954780505941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.91796875,0.0,1533.1993408203125,1895.4371337890625,0.0,3286.00732421875,0.9067776799201964,1.0,0.0,3.0,1.0,0.0
17947980,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7769507169723511,0.4144988656044006,0.3792514204978943,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.881025493144989,0.6129297018051147,0.5855553150177002,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.949211061000824,0.7551345229148865,0.5301290154457092,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7961041331291199,0.4460489749908447,0.4288285076618194,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6382817029953003,0.2259220629930496,1.0515106916427612,284.8981018066406,284.95001220703125,303.0726013183594,294.77813720703125,298.5690002441406,297.09039306640625,284.89959716796875,1.0,0.7087998986244202,0.3349860906600952,0.3349860906600952,1.0,1.0,-3.5732810497283936,0.8807482719421387,2.692532777786255,0.0721412301063537,0.8444239497184753,0.8444239497184753,0.0,277.2313537597656,277.0,64742.625,0.0,5052.578125,1.0,278.4638671875,282.84442138671875,297.7928161621094,302.0189208984375,293.1499938964844,293.1499938964844,278.45001220703125,39501.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929852843284607,1.0,0.0,0.0,3.531500816345215,3.531524419784546,8.32169803288707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.15625,0.0,1430.6328125,1895.4371337890625,0.0,3338.114501953125,0.8820382952690125,1.0,0.0,3.0,1.0,0.0
17948040,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7762766480445862,0.4141297042369842,0.3789125978946686,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8802893757820129,0.6124396920204163,0.5850916504859924,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.948579490184784,0.7550554275512695,0.530057966709137,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7954815030097961,0.4457626044750213,0.4285641312599182,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.637740969657898,0.2256681025028228,1.0504562854766846,284.9024353027344,284.95001220703125,303.066650390625,294.7791748046875,298.5665283203125,297.0892639160156,284.90313720703125,1.0,0.708728551864624,0.3349994421005249,0.3349994421005249,1.0,1.0,-3.5706429481506348,0.8800045847892761,2.690638303756714,0.0719352513551712,0.8425125479698181,0.8425125479698181,0.0,277.7513427734375,280.0,64668.20703125,0.0,5048.0322265625,1.0,278.4585266113281,282.8480834960937,297.7880249023437,302.0003662109375,293.1499938964844,293.1499938964844,278.75,39145.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927198648452759,1.0,0.0,0.0,3.52018141746521,3.520204544067383,8.268435749414493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.9951171875,0.0,1416.1737060546875,1895.4371337890625,0.0,3335.63427734375,0.8790478706359863,1.0,0.0,3.0,1.0,0.0
17948100,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7743145227432251,0.4132142961025238,0.3779411911964416,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8781070709228516,0.6111053824424744,0.5836890935897827,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9468179941177368,0.755241334438324,0.5300096869468689,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7936499714851379,0.4450360834598541,0.4277874529361725,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6361086368560791,0.2249361276626587,1.0471138954162598,285.0058898925781,284.95001220703125,303.0462951660156,294.7827453613281,298.560302734375,297.08819580078125,285.0057983398437,1.0,0.708521842956543,0.3350450098514557,0.3350450098514557,1.0,1.0,-3.5627670288085938,0.8778043389320374,2.684962749481201,0.0712787359952926,0.9137690663337708,0.9137690663337708,0.0,279.28857421875,280.0,63778.83203125,0.0,5034.38623046875,1.0,278.69854736328125,282.9700927734375,297.7445373535156,301.7872314453125,293.1499938964844,293.1499938964844,278.75,34423.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863109946250916,1.0,0.0,0.0,3.564940452575684,3.5649635791778564,8.480039355163171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9559.2978515625,0.0,1429.055419921875,1895.4371337890625,0.0,3275.69189453125,0.8867315649986267,1.0,0.0,3.0,1.0,0.0
17948160,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7728351950645447,0.4123603105545044,0.3772619962692261,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8764004111289978,0.609853982925415,0.5825943350791931,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9456128478050232,0.7554692625999451,0.5302525758743286,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7922520041465759,0.4443839788436889,0.4272412359714508,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6348077654838562,0.2242653220891952,1.044365406036377,284.98614501953125,284.95001220703125,303.0259704589844,294.7862548828125,298.554931640625,297.0880126953125,284.98486328125,1.0,0.7084250450134277,0.3351045846939087,0.3351045846939087,1.0,1.0,-3.556960105895996,0.876261293888092,2.680698871612549,0.0708756893873214,0.916049599647522,0.916049599647522,0.0,280.5316772460937,283.0,63799.5390625,0.0,5025.12890625,1.0,278.7422180175781,282.9583435058594,297.7586669921875,301.8410339355469,293.1499938964844,293.1499938964844,278.45001220703125,34017.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838852047920227,1.0,0.0,0.0,3.617687940597534,3.617711067199707,8.732839091862843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.5244140625,0.0,1482.8165283203125,1895.4371337890625,0.0,3252.9794921875,0.8963730335235596,1.0,0.0,3.0,1.0,0.0
17948220,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7686995267868042,0.4095886349678039,0.3751639425754547,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8718500137329102,0.6062909364700317,0.5796644687652588,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.941680371761322,0.7544576525688171,0.5299071669578552,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7884045839309692,0.4422721862792969,0.4256124198436737,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6314632892608643,0.2224657982587814,1.0376492738723757,284.9053039550781,284.95001220703125,302.9853820800781,294.7931213378906,298.53717041015625,297.07879638671875,284.9054260253906,1.0,0.7080302834510803,0.3352237343788147,0.3352237343788147,1.0,1.0,-3.54046630859375,0.8717105984687805,2.6687557697296143,0.0698432549834251,0.8345306515693665,0.8345306515693665,0.0,283.90777587890625,286.0,64014.47265625,0.0,4997.826171875,1.0,278.458740234375,282.86309814453125,297.8018493652344,301.9725952148437,293.1499938964844,293.1499938964844,278.75,38999.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892713189125061,1.0,0.0,0.0,3.4736149311065674,3.473637819290161,8.051126201280567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.6650390625,0.0,1366.9979248046875,1895.4371337890625,0.0,3303.392578125,0.868635892868042,1.0,0.0,3.0,1.0,0.0
17948280,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7686995267868042,0.4095886349678039,0.3751639425754547,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8718500137329102,0.6062909364700317,0.5796644687652588,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.941680371761322,0.7544576525688171,0.5299071669578552,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7884045839309692,0.4422721862792969,0.4256124198436737,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6314632892608643,0.2224657982587814,1.0376492738723757,284.9053039550781,284.95001220703125,302.9853820800781,294.7931213378906,298.53717041015625,297.07879638671875,284.9054260253906,1.0,0.7080302834510803,0.3352237343788147,0.3352237343788147,1.0,1.0,-3.54046630859375,0.8717105984687805,2.6687557697296143,0.0698432549834251,0.8345306515693665,0.8345306515693665,0.0,283.90777587890625,286.0,64014.47265625,0.0,4997.826171875,1.0,278.458740234375,282.86309814453125,297.8018493652344,301.9725952148437,293.1499938964844,293.1499938964844,278.75,38999.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892713189125061,1.0,0.0,0.0,3.4736149311065674,3.473637819290161,8.051126201280567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.6650390625,0.0,1366.9979248046875,1895.4371337890625,0.0,3303.392578125,0.868635892868042,1.0,0.0,3.0,1.0,0.0
17948340,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7657493948936462,0.4080010652542114,0.3736519515514374,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8685271739959717,0.6039803624153137,0.5774038434028625,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9390000104904176,0.7546269297599792,0.529910147190094,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7856020331382751,0.4409969747066498,0.4243679642677307,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6289206743240356,0.2211834788322448,1.0320274829864502,284.9881896972656,284.95001220703125,302.9507141113281,294.7987670898437,298.5272827148437,297.0777282714844,284.9872131347656,1.0,0.7076777219772339,0.3353258073329925,0.3353258073329925,1.0,1.0,-3.5276641845703125,0.8682124614715576,2.659451723098755,0.0688823759555816,0.903647780418396,0.903647780418396,0.0,286.3389587402344,286.0,63149.52734375,0.0,4975.42724609375,1.0,278.7350769042969,282.9718017578125,297.7662048339844,301.7997131347656,293.1499938964844,293.1499938964844,278.75,33952.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880764901638031,1.0,0.0,0.0,3.561959981918335,3.5619826316833496,8.465865448670229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.6953125,0.0,1422.454833984375,1895.4371337890625,0.0,3223.74853515625,0.8838831186294556,1.0,0.0,3.0,1.0,0.0
17948400,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7653096318244934,0.4077063798904419,0.3734346032142639,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8680247068405151,0.6035706996917725,0.5770655870437622,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9386094808578492,0.7546045780181885,0.5299412608146667,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7851831912994385,0.4407694637775421,0.4241919219493866,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.628535270690918,0.2209662199020385,1.0311834812164309,284.9841003417969,284.95001220703125,302.9449157714844,294.7997131347656,298.5254821777344,297.0773620605469,284.9830017089844,1.0,0.7076385021209717,0.3353429138660431,0.3353429138660431,1.0,1.0,-3.525806903839112,0.8677112460136414,2.6580958366394043,0.0687667429447174,0.9042591452598572,0.9042591452598572,0.0,286.7212829589844,289.0,63151.74609375,0.0,4972.39404296875,1.0,278.74041748046875,282.96923828125,297.7725830078125,301.8139343261719,293.1499938964844,293.1499938964844,278.45001220703125,34087.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880504310131073,1.0,0.0,0.0,3.569844484329224,3.5698673725128174,8.503386652591871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.705078125,0.0,1431.8084716796875,1895.4371337890625,0.0,3221.306396484375,0.8858238458633423,1.0,0.0,3.0,1.0,0.0
