time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948460,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7612866759300232,0.4048786163330078,0.3712671399116516,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635995388031006,0.5999273657798767,0.5740384459495544,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9346209168434144,0.7533754706382751,0.5294312834739685,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7813920974731445,0.4385672509670257,0.4224641025066376,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.625200629234314,0.2190889567136764,1.0240797996520996,284.9070739746094,284.95001220703125,302.904541015625,294.80596923828125,298.5079345703125,297.0680847167969,284.9071655273437,1.0,0.7071464657783508,0.335521936416626,0.335521936416626,1.0,1.0,-3.508329153060913,0.8630362749099731,2.645292997360229,0.0678272321820259,0.8259167075157166,0.8259167075157166,0.0,290.09686279296875,292.0,63317.58984375,0.0,4942.38427734375,1.0,278.4590759277344,282.8782653808594,297.81427001953125,301.94140625,293.1499938964844,293.1499938964844,278.75,38982.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857433795928955,1.0,0.0,0.0,3.424301862716675,3.4243242740631104,7.824153840374493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.10546875,0.0,1317.19970703125,1895.4371337890625,0.0,3270.378662109375,0.8577554225921631,1.0,0.0,3.0,1.0,0.0
17948520,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7612866759300232,0.4048786163330078,0.3712671399116516,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635995388031006,0.5999273657798767,0.5740384459495544,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9346209168434144,0.7533754706382751,0.5294312834739685,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7813920974731445,0.4385672509670257,0.4224641025066376,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.625200629234314,0.2190889567136764,1.0240797996520996,284.9070739746094,284.95001220703125,302.904541015625,294.80596923828125,298.5079345703125,297.0680847167969,284.9071655273437,1.0,0.7071464657783508,0.335521936416626,0.335521936416626,1.0,1.0,-3.508329153060913,0.8630362749099731,2.645292997360229,0.0678272321820259,0.8259167075157166,0.8259167075157166,0.0,290.09686279296875,292.0,63317.58984375,0.0,4942.38427734375,1.0,278.4590759277344,282.8782653808594,297.81427001953125,301.94140625,293.1499938964844,293.1499938964844,278.75,38982.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857433795928955,1.0,0.0,0.0,3.424301862716675,3.4243242740631104,7.824153840374493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.10546875,0.0,1317.19970703125,1895.4371337890625,0.0,3270.378662109375,0.8577554225921631,1.0,0.0,3.0,1.0,0.0
17948580,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7579872608184814,0.4029078781604767,0.3694746792316437,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598777055740356,0.5970968008041382,0.5713545083999634,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9314962029457092,0.7532548308372498,0.5292984843254089,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7782135605812073,0.4369534254074096,0.4209519922733307,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6222405433654785,0.2175035029649734,1.017263650894165,284.9820251464844,284.95001220703125,302.86431884765625,294.8118591308594,298.4965209960937,297.066650390625,284.98126220703125,1.0,0.7066624760627747,0.3357009589672088,0.3357009589672088,1.0,1.0,-3.492760419845581,0.8589397668838501,2.6338205337524414,0.0668680667877197,0.892656683921814,0.892656683921814,0.0,292.9110107421875,295.0,62464.41796875,0.0,4914.48388671875,1.0,278.7405700683594,282.9811706542969,297.7845764160156,301.7835998535156,293.1499938964844,293.1499938964844,279.04998779296875,34153.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876876711845398,1.0,0.0,0.0,3.5208005905151367,3.5208230018615723,8.271345564025978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.2353515625,0.0,1380.7950439453125,1895.4371337890625,0.0,3187.3037109375,0.874958872795105,1.0,0.0,3.0,1.0,0.0
17948640,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7579872608184814,0.4029078781604767,0.3694746792316437,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598777055740356,0.5970968008041382,0.5713545083999634,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9314962029457092,0.7532548308372498,0.5292984843254089,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7782135605812073,0.4369534254074096,0.4209519922733307,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6222405433654785,0.2175035029649734,1.017263650894165,284.9820251464844,284.95001220703125,302.86431884765625,294.8118591308594,298.4965209960937,297.066650390625,284.98126220703125,1.0,0.7066624760627747,0.3357009589672088,0.3357009589672088,1.0,1.0,-3.492760419845581,0.8589397668838501,2.6338205337524414,0.0668680667877197,0.892656683921814,0.892656683921814,0.0,292.9110107421875,295.0,62464.41796875,0.0,4914.48388671875,1.0,278.7405700683594,282.9811706542969,297.7845764160156,301.7835998535156,293.1499938964844,293.1499938964844,279.04998779296875,34153.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876876711845398,1.0,0.0,0.0,3.5208005905151367,3.5208230018615723,8.271345564025978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.2353515625,0.0,1380.7950439453125,1895.4371337890625,0.0,3187.3037109375,0.874958872795105,1.0,0.0,3.0,1.0,0.0
17948700,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7564632892608643,0.4020125269889831,0.3686606585979461,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8581452965736389,0.5957877039909363,0.5701110363006592,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.930054247379303,0.7532763481140137,0.529285192489624,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7767459750175476,0.4362345933914184,0.4202796816825866,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.6208505630493164,0.2167735993862152,1.0141396522521973,285.06158447265625,284.95001220703125,302.84423828125,294.81463623046875,298.4913635253906,297.0665283203125,285.061279296875,1.0,0.7064872980117798,0.3357904851436615,0.3357904851436615,1.0,1.0,-3.485701322555542,0.8571059107780457,2.628595352172852,0.0664655119180679,0.9698281288146972,0.9698281288146972,0.0,294.2761535644531,295.0,61742.1875,0.0,4902.51171875,1.0,278.996337890625,283.0823669433594,297.7702331542969,301.65411376953125,293.1499938964844,293.1499938964844,279.04998779296875,31573.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714900016784668,1.0,0.0,0.0,3.60779333114624,3.607816219329834,8.685136094754853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.8505859375,0.0,1453.9774169921875,1895.4371337890625,0.0,3136.787109375,0.8936641216278076,1.0,0.0,3.0,1.0,0.0
17948760,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7550763487815857,0.4010599553585052,0.3679445385932922,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8565496206283569,0.5944359302520752,0.5689794421195984,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9287673234939576,0.7531826496124268,0.5293596982955933,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7754052877426147,0.4354886710643768,0.4196929633617401,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.6195526123046875,0.2160435169935226,1.0112680196762085,285.0260314941406,284.95001220703125,302.8242492675781,294.8173217773437,298.4862060546875,297.0661926269531,285.0228271484375,1.0,0.7063734531402588,0.3359124362468719,0.3359124362468719,1.0,1.0,-3.4794092178344727,0.8555955290794373,2.62381362915039,0.066238909959793,0.9780394434928894,0.9780394434928894,0.0,295.5788269042969,298.0,61949.0078125,0.0,4892.46240234375,1.0,279.0421142578125,283.0531005859375,297.7977294921875,301.7486572265625,293.1499938964844,293.1499938964844,278.75,31715.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706673383712769,1.0,0.0,0.0,3.695864677429199,3.6958882808685294,9.114343697547156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.720703125,0.0,1552.333251953125,1895.4371337890625,0.0,3129.0703125,0.9122835397720336,1.0,0.0,3.0,1.0,0.0
17948820,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7508731484413147,0.3977557420730591,0.3654888868331909,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.851976752281189,0.5903060436248779,0.5656513571739197,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9242563843727112,0.7510233521461487,0.5283514261245728,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7714024782180786,0.4328795373439789,0.4177142083644867,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6158735156059265,0.2139364629983902,1.0035594701766968,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,298.4662170410156,297.05340576171875,284.8874816894531,1.0,0.705793023109436,0.3361563682556152,0.3361563682556152,1.0,1.0,-3.45959997177124,0.8504009246826172,2.609199047088623,0.0653653144836425,0.8604334592819214,0.8604334592819214,0.0,299.3144226074219,301.0,62455.4375,0.0,4858.4248046875,1.0,278.7574768066406,282.9049377441406,297.8463439941406,301.9187927246094,293.1499938964844,293.1499938964844,279.04998779296875,38575.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795810341835022,1.0,0.0,0.0,3.597590923309326,3.5976150035858154,8.636084203317296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.4931640625,0.0,1494.6319580078125,1895.4371337890625,0.0,3212.65380859375,0.8954281210899353,1.0,0.0,3.0,1.0,0.0
17948880,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7508731484413147,0.3977557420730591,0.3654888868331909,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.851976752281189,0.5903060436248779,0.5656513571739197,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9242563843727112,0.7510233521461487,0.5283514261245728,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7714024782180786,0.4328795373439789,0.4177142083644867,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6158735156059265,0.2139364629983902,1.0035594701766968,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,298.4662170410156,297.05340576171875,284.8874816894531,1.0,0.705793023109436,0.3361563682556152,0.3361563682556152,1.0,1.0,-3.45959997177124,0.8504009246826172,2.609199047088623,0.0653653144836425,0.8604334592819214,0.8604334592819214,0.0,299.3144226074219,301.0,62455.4375,0.0,4858.4248046875,1.0,278.7574768066406,282.9049377441406,297.8463439941406,301.9187927246094,293.1499938964844,293.1499938964844,279.04998779296875,38575.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795810341835022,1.0,0.0,0.0,3.597590923309326,3.5976150035858154,8.636084203317296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.4931640625,0.0,1494.6319580078125,1895.4371337890625,0.0,3212.65380859375,0.8954281210899353,1.0,0.0,3.0,1.0,0.0
17948940,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7473962306976318,0.3955366015434265,0.3633796870708465,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480986952781677,0.587172269821167,0.5625916123390198,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9206874370574952,0.7503114938735962,0.5277051329612732,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679917216300964,0.4309642314910888,0.4158572256565094,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6124150156974792,0.2121326029300689,0.9956676959991456,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4535217285156,297.050048828125,284.9794006347656,1.0,0.7050712704658508,0.3364002704620361,0.3364002704620361,1.0,1.0,-3.440870523452759,0.8455323576927185,2.5953381061553955,0.0642860457301139,0.9340910315513612,0.9340910315513612,0.0,302.3500366210937,289.0,61437.21875,0.0,4823.07275390625,1.0,279.0419311523437,283.0259094238281,297.8034973144531,301.7400817871094,293.1499938964844,293.1499938964844,278.75,34106.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713149428367615,1.0,0.0,0.0,3.6863746643066406,3.686398506164551,9.067596806744404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.9521484375,0.0,1559.7078857421875,1895.4371337890625,0.0,3135.145263671875,0.9120563864707948,1.0,0.0,3.0,1.0,0.0
17949000,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7473962306976318,0.3955366015434265,0.3633796870708465,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480986952781677,0.587172269821167,0.5625916123390198,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9206874370574952,0.7503114938735962,0.5277051329612732,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679917216300964,0.4309642314910888,0.4158572256565094,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6124150156974792,0.2121326029300689,0.9956676959991456,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4535217285156,297.050048828125,284.9794006347656,1.0,0.7050712704658508,0.3364002704620361,0.3364002704620361,1.0,1.0,-3.440870523452759,0.8455323576927185,2.5953381061553955,0.0642860457301139,0.9340910315513612,0.9340910315513612,0.0,302.3500366210937,289.0,61437.21875,0.0,4823.07275390625,1.0,279.0419311523437,283.0259094238281,297.8034973144531,301.7400817871094,293.1499938964844,293.1499938964844,278.75,34106.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713149428367615,1.0,0.0,0.0,3.6863746643066406,3.686398506164551,9.067596806744404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.9521484375,0.0,1559.7078857421875,1895.4371337890625,0.0,3135.145263671875,0.9120563864707948,1.0,0.0,3.0,1.0,0.0
17949060,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7470552921295166,0.3924695253372192,0.3607406914234161,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8479452729225159,0.5832086205482483,0.5589927434921265,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9219236373901368,0.7482532262802124,0.5264443159103394,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7680595517158508,0.4284224212169647,0.4135392904281616,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6116209626197815,0.210016444325447,0.9861708283424376,284.8927917480469,284.95001220703125,302.7052001953125,294.83074951171875,298.43572998046875,297.0399780273437,284.89337158203125,1.0,0.7001503705978394,0.336732268333435,0.336732268333435,1.0,1.0,-3.4176528453826904,0.8395532965660095,2.5780997276306152,0.0632711052894592,0.8399127125740051,0.8399127125740051,0.0,298.6696472167969,277.0,61547.34375,0.0,4728.4853515625,1.0,278.7582092285156,282.927490234375,297.84039306640625,301.8570861816406,293.1499938964844,293.1499938964844,279.04998779296875,39573.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769505620002747,1.0,0.0,0.0,3.5273561477661133,3.5273797512054443,8.302175729113515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.1484375,0.0,1426.7945556640625,1895.4371337890625,0.0,3187.996337890625,0.8810399174690247,1.0,0.0,3.0,1.0,0.0
17949120,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7470552921295166,0.3924695253372192,0.3607406914234161,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8479452729225159,0.5832086205482483,0.5589927434921265,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9219236373901368,0.7482532262802124,0.5264443159103394,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7680595517158508,0.4284224212169647,0.4135392904281616,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6116209626197815,0.210016444325447,0.9861708283424376,284.8927917480469,284.95001220703125,302.7052001953125,294.83074951171875,298.43572998046875,297.0399780273437,284.89337158203125,1.0,0.7001503705978394,0.336732268333435,0.336732268333435,1.0,1.0,-3.4176528453826904,0.8395532965660095,2.5780997276306152,0.0632711052894592,0.8399127125740051,0.8399127125740051,0.0,298.6696472167969,277.0,61547.34375,0.0,4728.4853515625,1.0,278.7582092285156,282.927490234375,297.84039306640625,301.8570861816406,293.1499938964844,293.1499938964844,279.04998779296875,39573.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769505620002747,1.0,0.0,0.0,3.5273561477661133,3.5273797512054443,8.302175729113515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.1484375,0.0,1426.7945556640625,1895.4371337890625,0.0,3187.996337890625,0.8810399174690247,1.0,0.0,3.0,1.0,0.0
17949180,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494461536407471,0.3904567658901214,0.358451783657074,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8508089184761047,0.5802389979362488,0.5556998252868652,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9271965026855468,0.7475302815437317,0.5255309343338013,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709433436393738,0.4266233444213867,0.4113829135894775,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6130391359329224,0.208313763141632,0.9766485691070556,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.425048828125,297.0390014648437,284.9803161621094,1.0,0.6934219598770142,0.337064266204834,0.337064266204834,1.0,1.0,-3.395787477493286,0.8339825868606567,2.56180477142334,0.0621720366179943,0.9117638468742372,0.9117638468742372,0.0,290.4839172363281,265.0,60503.28125,0.0,4608.24462890625,1.0,279.0413818359375,283.0440979003906,297.8031616210937,301.680419921875,293.1499938964844,293.1499938964844,278.75,34354.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671684861183167,1.0,0.0,0.0,3.6129891872406006,3.613012552261353,8.710169367986964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.484375,0.0,1480.1920166015625,1895.4371337890625,0.0,3096.24853515625,0.8957895636558533,1.0,0.0,3.0,1.0,0.0
17949240,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494461536407471,0.3904567658901214,0.358451783657074,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8508089184761047,0.5802389979362488,0.5556998252868652,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9271965026855468,0.7475302815437317,0.5255309343338013,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709433436393738,0.4266233444213867,0.4113829135894775,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6130391359329224,0.208313763141632,0.9766485691070556,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.425048828125,297.0390014648437,284.9803161621094,1.0,0.6934219598770142,0.337064266204834,0.337064266204834,1.0,1.0,-3.395787477493286,0.8339825868606567,2.56180477142334,0.0621720366179943,0.9117638468742372,0.9117638468742372,0.0,290.4839172363281,265.0,60503.28125,0.0,4608.24462890625,1.0,279.0413818359375,283.0440979003906,297.8031616210937,301.680419921875,293.1499938964844,293.1499938964844,278.75,34354.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671684861183167,1.0,0.0,0.0,3.6129891872406006,3.613012552261353,8.710169367986964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.484375,0.0,1480.1920166015625,1895.4371337890625,0.0,3096.24853515625,0.8957895636558533,1.0,0.0,3.0,1.0,0.0
17949300,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7510464787483215,0.3890319466590881,0.3572595417499542,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8527229428291321,0.5783541798591614,0.5540135502815247,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9304258227348328,0.7464957237243652,0.5249724984169006,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7728474140167236,0.4254362881183624,0.4102858901023865,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6141196489334106,0.2073460072278976,0.9719533920288086,284.86407470703125,284.95001220703125,302.646484375,294.8354797363281,298.4173278808594,297.0354309082031,284.8641662597656,1.0,0.6896810531616211,0.337230235338211,0.337230235338211,1.0,1.0,-3.384694099426269,0.8311352729797363,2.553558826446533,0.0617596246302127,0.8241313099861145,0.8241313099861145,0.0,285.7245178222656,265.0,61017.21875,0.0,4543.6357421875,1.0,278.7994689941406,282.9170227050781,297.8554382324219,301.8793334960937,293.1499938964844,293.1499938964844,278.75,39502.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871951162815094,1.0,0.0,0.0,3.5421721935272217,3.5421957969665527,8.372065281037067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.0078125,0.0,1441.9111328125,1895.4371337890625,0.0,3141.112548828125,0.8812993764877319,1.0,0.0,3.0,1.0,0.0
17949360,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.752443253993988,0.3875609040260315,0.3557476997375488,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8544849753379822,0.5764038562774658,0.5519902110099792,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9334097504615784,0.7453773617744446,0.5240406394004822,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7745981812477112,0.4241790473461151,0.4089253842830658,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6150496602058411,0.2063261568546295,0.966603457927704,284.90167236328125,284.95001220703125,302.6270446777344,294.8367614746094,298.4093322753906,297.03125,284.9023742675781,1.0,0.6856380105018616,0.3374664485454559,0.3374664485454559,1.0,1.0,-3.3712527751922607,0.8277739882469177,2.5434787273406982,0.0613279901444911,0.82734614610672,0.82734614610672,0.0,280.9345092773437,253.0,60536.3203125,0.0,4472.486328125,1.0,278.758544921875,282.954345703125,297.8434753417969,301.7961120605469,293.1499938964844,293.1499938964844,279.04998779296875,39599.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872198224067688,1.0,0.0,0.0,3.447636365890503,3.4476592540740967,7.93115077613038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.0478515625,0.0,1344.9072265625,1895.4371337890625,0.0,3143.43017578125,0.8635956645011902,1.0,0.0,3.0,1.0,0.0
17949420,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7569100260734558,0.3855809569358825,0.3534147143363952,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8597316741943359,0.5734354257583618,0.5486196875572205,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9415737390518188,0.7443914413452148,0.522892951965332,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7796969413757324,0.4223723709583282,0.4066788256168365,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.618054211139679,0.2046893239021301,0.9569362998008728,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.3998413085937,297.03094482421875,284.9798889160156,1.0,0.6773278713226318,0.3379388153553009,0.3379388153553009,1.0,1.0,-3.3486785888671875,0.822369396686554,2.526309013366699,0.0607923306524753,0.8951025009155273,0.8951025009155273,0.0,269.89715576171875,241.0,59567.4921875,0.0,4334.02099609375,1.0,279.0407409667969,283.0614013671875,297.8070983886719,301.62530517578125,293.1499938964844,293.1499938964844,279.3500061035156,34303.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622963428497314,1.0,0.0,0.0,3.5412046909332275,3.5412275791168213,8.367493364858092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.50390625,0.0,1403.1510009765625,1895.4371337890625,0.0,3050.54345703125,0.8796042799949646,1.0,0.0,3.0,1.0,0.0
17949480,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7569100260734558,0.3855809569358825,0.3534147143363952,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8597316741943359,0.5734354257583618,0.5486196875572205,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9415737390518188,0.7443914413452148,0.522892951965332,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7796969413757324,0.4223723709583282,0.4066788256168365,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.618054211139679,0.2046893239021301,0.9569362998008728,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.3998413085937,297.03094482421875,284.9798889160156,1.0,0.6773278713226318,0.3379388153553009,0.3379388153553009,1.0,1.0,-3.3486785888671875,0.822369396686554,2.526309013366699,0.0607923306524753,0.8951025009155273,0.8951025009155273,0.0,269.89715576171875,241.0,59567.4921875,0.0,4334.02099609375,1.0,279.0407409667969,283.0614013671875,297.8070983886719,301.62530517578125,293.1499938964844,293.1499938964844,279.3500061035156,34303.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622963428497314,1.0,0.0,0.0,3.5412046909332275,3.5412275791168213,8.367493364858092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.50390625,0.0,1403.1510009765625,1895.4371337890625,0.0,3050.54345703125,0.8796042799949646,1.0,0.0,3.0,1.0,0.0
17949540,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7625190019607544,0.3837752044200897,0.3513886630535126,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.866217315196991,0.5706730484962463,0.5455913543701172,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9509424567222596,0.7434887886047363,0.5219745635986328,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.7859457731246948,0.4207499325275421,0.4047118425369262,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.6218543648719788,0.2032275646924972,0.9482465982437134,285.0287475585937,284.95001220703125,302.54998779296875,294.8399658203125,298.391845703125,297.0323181152344,285.02569580078125,1.0,0.668912410736084,0.3384111821651459,0.3384111821651459,1.0,1.0,-3.328679084777832,0.817719578742981,2.5109596252441406,0.0606019534170627,0.9842885136604308,0.9842885136604308,0.0,258.2077331542969,229.0,58914.0234375,0.0,4199.990234375,1.0,279.34136962890625,283.1374816894531,297.81695556640625,301.5787658691406,293.1499938964844,293.1499938964844,279.04998779296875,31784.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551880121231079,1.0,0.0,0.0,3.713388681411743,3.713412523269653,9.20098045753548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.93359375,0.0,1572.75048828125,1895.4371337890625,0.0,2983.884521484375,0.9164219498634338,1.0,0.0,3.0,1.0,0.0
17949600,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7625190019607544,0.3837752044200897,0.3513886630535126,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.866217315196991,0.5706730484962463,0.5455913543701172,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9509424567222596,0.7434887886047363,0.5219745635986328,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.7859457731246948,0.4207499325275421,0.4047118425369262,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.6218543648719788,0.2032275646924972,0.9482465982437134,285.0287475585937,284.95001220703125,302.54998779296875,294.8399658203125,298.391845703125,297.0323181152344,285.02569580078125,1.0,0.668912410736084,0.3384111821651459,0.3384111821651459,1.0,1.0,-3.328679084777832,0.817719578742981,2.5109596252441406,0.0606019534170627,0.9842885136604308,0.9842885136604308,0.0,258.2077331542969,229.0,58914.0234375,0.0,4199.990234375,1.0,279.34136962890625,283.1374816894531,297.81695556640625,301.5787658691406,293.1499938964844,293.1499938964844,279.04998779296875,31784.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551880121231079,1.0,0.0,0.0,3.713388681411743,3.713412523269653,9.20098045753548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.93359375,0.0,1572.75048828125,1895.4371337890625,0.0,2983.884521484375,0.9164219498634338,1.0,0.0,3.0,1.0,0.0
17949660,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.767219603061676,0.3805325329303741,0.3484535217285156,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8719164729118347,0.5664686560630798,0.5416250228881836,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9588029384613036,0.7403232455253601,0.5199080109596252,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7914139032363892,0.4179963767528534,0.4020322263240814,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6250104904174805,0.2011789232492447,0.9380413889884948,284.88043212890625,284.95001220703125,302.513671875,294.8415222167969,298.3760070800781,297.0230407714844,284.8819580078125,1.0,0.6600242257118225,0.3389456570148468,0.3389456570148468,1.0,1.0,-3.302412271499634,0.8113101124763489,2.4911019802093506,0.0602482371032238,0.8596746325492859,0.8596746325492859,0.0,247.33251953125,217.0,59342.65234375,0.0,4055.89306640625,1.0,279.0568542480469,282.9841613769531,297.86553955078125,301.74237060546875,293.1499938964844,293.1499938964844,279.3500061035156,38979.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641865849494934,1.0,0.0,0.0,3.6091039180755615,3.609127998352051,8.691446282682591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.4462890625,0.0,1510.1883544921875,1895.4371337890625,0.0,3068.27490234375,0.8981851935386658,1.0,0.0,3.0,1.0,0.0
17949720,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.767219603061676,0.3805325329303741,0.3484535217285156,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8719164729118347,0.5664686560630798,0.5416250228881836,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9588029384613036,0.7403232455253601,0.5199080109596252,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7914139032363892,0.4179963767528534,0.4020322263240814,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6250104904174805,0.2011789232492447,0.9380413889884948,284.88043212890625,284.95001220703125,302.513671875,294.8415222167969,298.3760070800781,297.0230407714844,284.8819580078125,1.0,0.6600242257118225,0.3389456570148468,0.3389456570148468,1.0,1.0,-3.302412271499634,0.8113101124763489,2.4911019802093506,0.0602482371032238,0.8596746325492859,0.8596746325492859,0.0,247.33251953125,217.0,59342.65234375,0.0,4055.89306640625,1.0,279.0568542480469,282.9841613769531,297.86553955078125,301.74237060546875,293.1499938964844,293.1499938964844,279.3500061035156,38979.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641865849494934,1.0,0.0,0.0,3.6091039180755615,3.609127998352051,8.691446282682591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.4462890625,0.0,1510.1883544921875,1895.4371337890625,0.0,3068.27490234375,0.8981851935386658,1.0,0.0,3.0,1.0,0.0
17949780,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7732341289520264,0.3783735036849975,0.3458399474620819,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.878989577293396,0.563260018825531,0.5379104018211365,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.967763900756836,0.7385509014129639,0.5180823802947998,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980535626411438,0.4159381091594696,0.3994603157043457,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6288853883743286,0.1994528621435165,0.9277626276016236,284.9794006347656,284.95001220703125,302.4809875488281,294.8445129394531,298.36688232421875,297.0214233398437,284.97821044921875,1.0,0.6508309245109558,0.3394801616668701,0.3394801616668701,1.0,1.0,-3.27714467048645,0.8051933646202087,2.471951484680176,0.0597365386784076,0.935048520565033,0.935048520565033,0.0,235.7078857421875,205.0,58243.93359375,0.0,3911.614990234375,1.0,279.34197998046875,283.1097717285156,297.8171081542969,301.5540771484375,293.1499938964844,293.1499938964844,279.04998779296875,34189.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549430966377258,1.0,0.0,0.0,3.69534969329834,3.695373773574829,9.111803365158266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.6123046875,0.0,1570.4927978515625,1895.4371337890625,0.0,2981.588623046875,0.9141146540641784,1.0,0.0,3.0,1.0,0.0
17949840,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7732341289520264,0.3783735036849975,0.3458399474620819,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.878989577293396,0.563260018825531,0.5379104018211365,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.967763900756836,0.7385509014129639,0.5180823802947998,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980535626411438,0.4159381091594696,0.3994603157043457,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6288853883743286,0.1994528621435165,0.9277626276016236,284.9794006347656,284.95001220703125,302.4809875488281,294.8445129394531,298.36688232421875,297.0214233398437,284.97821044921875,1.0,0.6508309245109558,0.3394801616668701,0.3394801616668701,1.0,1.0,-3.27714467048645,0.8051933646202087,2.471951484680176,0.0597365386784076,0.935048520565033,0.935048520565033,0.0,235.7078857421875,205.0,58243.93359375,0.0,3911.614990234375,1.0,279.34197998046875,283.1097717285156,297.8171081542969,301.5540771484375,293.1499938964844,293.1499938964844,279.04998779296875,34189.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549430966377258,1.0,0.0,0.0,3.69534969329834,3.695373773574829,9.111803365158266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.6123046875,0.0,1570.4927978515625,1895.4371337890625,0.0,2981.588623046875,0.9141146540641784,1.0,0.0,3.0,1.0,0.0
17949900,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.776557981967926,0.3769243657588959,0.3445822596549988,296.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8828762173652649,0.5613030195236206,0.5361093878746033,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9723562002182008,0.7370557188987732,0.5171811580657959,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8016763925552368,0.4146502017974853,0.3982246518135071,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6310516595840454,0.198481336236,0.9228451251983644,284.8539428710937,284.95001220703125,302.4659118652344,294.84649658203125,298.3612976074219,297.0188293457031,284.8522644042969,1.0,0.6462186574935913,0.3397473990917206,0.3397473990917206,1.0,1.0,-3.264989852905273,0.8022647500038147,2.4627251625061035,0.0596444457769393,0.8402238488197327,0.8402238488197327,0.0,229.8665313720703,205.0,58837.109375,0.0,3841.2900390625,1.0,279.0977478027344,282.9732666015625,297.8695678710937,301.7535705566406,293.1499938964844,293.1499938964844,279.04998779296875,39142.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600265979766846,1.0,0.0,0.0,3.631737232208252,3.63176155090332,8.800799378150259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.6328125,0.0,1536.34130859375,1895.4371337890625,0.0,3029.254638671875,0.9009403586387634,1.0,0.0,3.0,1.0,0.0
17949960,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7794672250747681,0.3753922581672668,0.3430028557777405,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8863816857337952,0.5592490434646606,0.533972442150116,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.976346790790558,0.735386073589325,0.5158755779266357,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8049258589744568,0.4132631719112396,0.396725594997406,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6329472661018372,0.1974426060914993,0.9173061847686768,284.8888854980469,284.95001220703125,302.4516296386719,294.8487854003906,298.35546875,297.0155639648437,284.8904113769531,1.0,0.6414491534233093,0.340080052614212,0.340080052614212,1.0,1.0,-3.2504897117614746,0.7987939715385437,2.451695680618286,0.05949342623353,0.8367304801940918,0.8367304801940918,0.0,224.3196716308593,193.0,58295.04296875,0.0,3767.31201171875,1.0,279.0579833984375,283.0121154785156,297.8572082519531,301.6683654785156,293.1499938964844,293.1499938964844,279.3500061035156,40065.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604026436805725,1.0,0.0,0.0,3.521656274795532,3.521679878234864,8.275366667476192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.6044921875,0.0,1424.3619384765625,1895.4371337890625,0.0,3032.781494140625,0.8802236914634705,1.0,0.0,3.0,1.0,0.0
17950020,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873424887657166,0.3734000027179718,0.3405926823616028,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954972624778748,0.5561859011650085,0.5304424166679382,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.985819399356842,0.7334436178207397,0.5140098333358765,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8130305409431458,0.4112566411495209,0.3942369520664215,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6380758285522461,0.1957911252975464,0.9073605537414552,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.3498840332031,297.0156555175781,284.9812927246094,1.0,0.6319697499275208,0.3407453596591949,0.3407453596591949,1.0,1.0,-3.226144790649414,0.79328453540802,2.432860374450684,0.0594787709414958,0.911595582962036,0.911595582962036,0.0,212.3370056152344,181.0,57258.6953125,0.0,3627.17919921875,1.0,279.3413391113281,283.1313171386719,297.81915283203125,301.4914245605469,293.1499938964844,293.1499938964844,279.04998779296875,34325.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849599301815033,1.0,0.0,0.0,3.611192464828491,3.611215829849243,8.70150927312352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.4794921875,0.0,1478.0230712890625,1895.4371337890625,0.0,2931.517822265625,0.8953554034233093,1.0,0.0,3.0,1.0,0.0
17950080,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873424887657166,0.3734000027179718,0.3405926823616028,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954972624778748,0.5561859011650085,0.5304424166679382,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.985819399356842,0.7334436178207397,0.5140098333358765,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8130305409431458,0.4112566411495209,0.3942369520664215,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6380758285522461,0.1957911252975464,0.9073605537414552,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.3498840332031,297.0156555175781,284.9812927246094,1.0,0.6319697499275208,0.3407453596591949,0.3407453596591949,1.0,1.0,-3.226144790649414,0.79328453540802,2.432860374450684,0.0594787709414958,0.911595582962036,0.911595582962036,0.0,212.3370056152344,181.0,57258.6953125,0.0,3627.17919921875,1.0,279.3413391113281,283.1313171386719,297.81915283203125,301.4914245605469,293.1499938964844,293.1499938964844,279.04998779296875,34325.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849599301815033,1.0,0.0,0.0,3.611192464828491,3.611215829849243,8.70150927312352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.4794921875,0.0,1478.0230712890625,1895.4371337890625,0.0,2931.517822265625,0.8953554034233093,1.0,0.0,3.0,1.0,0.0
17950140,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7952169179916382,0.3705022037029266,0.3378213047981262,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9047456979751588,0.5522410273551941,0.5265570878982544,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9943610429763794,0.7299767732620239,0.5115789175033569,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.820837676525116,0.4085613191127777,0.3914755582809448,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6433750987052917,0.1938268095254898,0.8970869779586792,284.899658203125,284.95001220703125,302.402099609375,294.8609924316406,298.3417053222656,297.0117492675781,284.8999328613281,1.0,0.6223288178443909,0.3414106965065002,0.3414106965065002,1.0,1.0,-3.199552059173584,0.7870408892631531,2.412511110305786,0.0594383962452411,0.8242431282997131,0.8242431282997131,0.0,200.85850524902344,169.0,57300.453125,0.0,3486.673095703125,1.0,279.058837890625,283.0399169921875,297.8662109375,301.61212158203125,293.1499938964844,293.1499938964844,279.3500061035156,39697.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545506000518799,1.0,0.0,0.0,3.439817428588867,3.439840078353882,7.895217777331709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.3212890625,0.0,1337.7364501953125,1895.4371337890625,0.0,2977.909912109375,0.8619306683540344,1.0,0.0,3.0,1.0,0.0
17950200,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7952169179916382,0.3705022037029266,0.3378213047981262,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9047456979751588,0.5522410273551941,0.5265570878982544,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9943610429763794,0.7299767732620239,0.5115789175033569,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.820837676525116,0.4085613191127777,0.3914755582809448,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6433750987052917,0.1938268095254898,0.8970869779586792,284.899658203125,284.95001220703125,302.402099609375,294.8609924316406,298.3417053222656,297.0117492675781,284.8999328613281,1.0,0.6223288178443909,0.3414106965065002,0.3414106965065002,1.0,1.0,-3.199552059173584,0.7870408892631531,2.412511110305786,0.0594383962452411,0.8242431282997131,0.8242431282997131,0.0,200.85850524902344,169.0,57300.453125,0.0,3486.673095703125,1.0,279.058837890625,283.0399169921875,297.8662109375,301.61212158203125,293.1499938964844,293.1499938964844,279.3500061035156,39697.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545506000518799,1.0,0.0,0.0,3.439817428588867,3.439840078353882,7.895217777331709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.3212890625,0.0,1337.7364501953125,1895.4371337890625,0.0,2977.909912109375,0.8619306683540344,1.0,0.0,3.0,1.0,0.0
17950260,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8037106394767761,0.3684524893760681,0.3354512751102447,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.9152547121047974,0.5491013526916504,0.5230526924133301,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9990000128746032,0.7280058860778809,0.5041165947914124,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8289453387260437,0.4064385294914245,0.3889609575271606,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.6491056084632874,0.192141592502594,0.8873441815376282,284.9784545898437,284.95001220703125,302.3814392089844,294.8687438964844,298.3373107910156,297.0120849609375,284.9768981933594,1.0,0.6122797131538391,0.3421532809734344,0.3421532809734344,1.0,1.0,-3.169085741043091,0.7797811627388,2.3893046379089355,0.0592655055224895,0.8914560675621033,0.8914560675621033,0.0,189.7603454589844,157.0,56239.23828125,0.0,3341.090576171875,1.0,279.3406677246094,283.1465759277344,297.8327331542969,301.4433898925781,293.1499938964844,293.1499938964844,279.6499938964844,34321.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436669111251831,1.0,0.0,0.0,3.53241229057312,3.5324349403381348,8.325993690050382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.0859375,0.0,1394.0836181640625,1895.4371337890625,0.0,2875.993896484375,0.8775953054428101,1.0,0.0,3.0,1.0,0.0
