time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17950320,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8037106394767761,0.3684524893760681,0.3354512751102447,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.9152547121047974,0.5491013526916504,0.5230526924133301,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9990000128746032,0.7280058860778809,0.5041165947914124,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8289453387260437,0.4064385294914245,0.3889609575271606,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.6491056084632874,0.192141592502594,0.8873441815376282,284.9784545898437,284.95001220703125,302.3814392089844,294.8687438964844,298.3373107910156,297.0120849609375,284.9768981933594,1.0,0.6122797131538391,0.3421532809734344,0.3421532809734344,1.0,1.0,-3.169085741043091,0.7797811627388,2.3893046379089355,0.0592655055224895,0.8914560675621033,0.8914560675621033,0.0,189.7603454589844,157.0,56239.23828125,0.0,3341.090576171875,1.0,279.3406677246094,283.1465759277344,297.8327331542969,301.4433898925781,293.1499938964844,293.1499938964844,279.6499938964844,34321.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436669111251831,1.0,0.0,0.0,3.53241229057312,3.5324349403381348,8.325993690050382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.0859375,0.0,1394.0836181640625,1895.4371337890625,0.0,2875.993896484375,0.8775953054428101,1.0,0.0,3.0,1.0,0.0
17950380,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8116636872291565,0.3664954900741577,0.3333838880062103,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9257454872131348,0.546078085899353,0.5198816061019897,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.7293055057525635,0.4864976108074188,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8366706967353821,0.4044017791748047,0.3867102265357971,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6546829342842102,0.1905529797077179,0.8785613179206848,285.0188293457031,284.95001220703125,302.3631591796875,294.8774719238281,298.3352966308594,297.01641845703125,285.0144958496094,1.0,0.6012508869171143,0.3428958356380462,0.3428958356380462,1.0,1.0,-3.1280460357666016,0.7692056894302368,2.3588404655456543,0.0580997578799724,0.9714244604110718,0.9714244604110718,0.0,179.5275115966797,145.0,55228.90625,0.0,3179.396728515625,1.0,279.6422424316406,283.2181091308594,297.8453369140625,301.38201904296875,293.1499938964844,293.1499938964844,279.3500061035156,31962.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347366452217102,1.0,0.0,0.0,3.697000026702881,3.697023868560791,9.119944479607512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.0947265625,0.0,1555.4888916015625,1895.4371337890625,0.0,2792.58154296875,0.9125899076461792,1.0,0.0,3.0,1.0,0.0
17950440,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8116636872291565,0.3664954900741577,0.3333838880062103,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9257454872131348,0.546078085899353,0.5198816061019897,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.7293055057525635,0.4864976108074188,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8366706967353821,0.4044017791748047,0.3867102265357971,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6546829342842102,0.1905529797077179,0.8785613179206848,285.0188293457031,284.95001220703125,302.3631591796875,294.8774719238281,298.3352966308594,297.01641845703125,285.0144958496094,1.0,0.6012508869171143,0.3428958356380462,0.3428958356380462,1.0,1.0,-3.1280460357666016,0.7692056894302368,2.3588404655456543,0.0580997578799724,0.9714244604110718,0.9714244604110718,0.0,179.5275115966797,145.0,55228.90625,0.0,3179.396728515625,1.0,279.6422424316406,283.2181091308594,297.8453369140625,301.38201904296875,293.1499938964844,293.1499938964844,279.3500061035156,31962.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347366452217102,1.0,0.0,0.0,3.697000026702881,3.697023868560791,9.119944479607512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.0947265625,0.0,1555.4888916015625,1895.4371337890625,0.0,2792.58154296875,0.9125899076461792,1.0,0.0,3.0,1.0,0.0
17950500,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8156085014343262,0.3649241030216217,0.3321154713630676,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9313039183616638,0.5439794659614563,0.5180569291114807,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.9990000128746032,0.7301962971687317,0.4773975312709808,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8407527804374695,0.4029289484024048,0.3853995501995086,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.6576759219169617,0.1895418763160705,0.8738175630569458,284.8562316894531,284.95001220703125,302.3548583984375,294.8822021484375,298.3335876464844,297.0177307128906,284.85064697265625,1.0,0.5954625010490417,0.3432671427726745,0.3432671427726745,1.0,1.0,-3.10611343383789,0.7634537220001221,2.342659711837769,0.05738465487957,0.8595635890960693,0.8595635890960693,0.0,174.34100341796875,145.0,55857.2109375,0.0,3096.148193359375,1.0,279.3965759277344,283.0465393066406,297.91143798828125,301.604248046875,293.1499938964844,293.1499938964844,279.3500061035156,37171.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410288095474243,1.0,0.0,0.0,3.666683197021485,3.6667075157165527,8.970983458311821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.060546875,0.0,1560.6134033203125,1895.4371337890625,0.0,2851.328857421875,0.9072340130805968,1.0,0.0,3.0,1.0,0.0
17950560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8190894722938538,0.3631831407546997,0.3304160237312317,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9364345073699952,0.541682779788971,0.5157696604728699,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,0.7312496900558472,0.4686011970043182,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8445488214492798,0.4012698233127594,0.3837167024612427,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6603896617889404,0.1884004175662994,0.8681182265281677,284.86981201171875,284.95001220703125,302.3470458984375,294.8871459960937,298.3320617675781,297.0185241699219,284.8719177246094,1.0,0.5894210338592529,0.3437895476818084,0.3437895476818084,1.0,1.0,-3.081873655319214,0.7573691010475159,2.3245046138763428,0.0568190105259418,0.8374128937721252,0.8374128937721252,0.0,169.286865234375,133.0,55112.19921875,0.0,3009.57666015625,1.0,279.3573913574219,283.0733642578125,297.90155029296875,301.5188293457031,293.1499938964844,293.1499938964844,279.6499938964844,40220.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420678973197937,1.0,0.0,0.0,3.541419744491577,3.541443586349488,8.368509156753134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.9970703125,0.0,1446.32763671875,1895.4371337890625,0.0,2861.041748046875,0.8842875957489014,1.0,0.0,3.0,1.0,0.0
17950620,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.8281769156455994,0.3609601557254791,0.3278216421604156,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.9492440223693848,0.5382930040359497,0.5119638442993164,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7359865307807922,0.4487533271312713,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8543349504470825,0.3988276124000549,0.3808631896972656,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.6675454378128052,0.1865565031766891,0.8576446175575256,284.96319580078125,284.95001220703125,302.3328552246094,294.8975830078125,298.3414306640625,297.0359191894531,284.9617919921875,1.0,0.5769568681716919,0.3448343873023987,0.3448343873023987,1.0,1.0,-3.034294366836548,0.7454662919044495,2.288828134536743,0.0556194894015789,0.9005688428878784,0.9005688428878784,0.0,158.46372985839844,136.0,53644.640625,0.0,2837.732421875,1.0,279.64141845703125,283.19561767578125,297.8551330566406,301.3108215332031,293.1499938964844,293.1499938964844,279.3500061035156,34949.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296140432357788,1.0,0.0,0.0,3.6076159477233887,3.6076393127441406,8.684281738169375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.0322265625,0.0,1478.7518310546875,1895.4371337890625,0.0,2744.853271484375,0.8948522806167603,1.0,0.0,3.0,1.0,0.0
17950680,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.8281769156455994,0.3609601557254791,0.3278216421604156,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.9492440223693848,0.5382930040359497,0.5119638442993164,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7359865307807922,0.4487533271312713,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8543349504470825,0.3988276124000549,0.3808631896972656,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.6675454378128052,0.1865565031766891,0.8576446175575256,284.96319580078125,284.95001220703125,302.3328552246094,294.8975830078125,298.3414306640625,297.0359191894531,284.9617919921875,1.0,0.5769568681716919,0.3448343873023987,0.3448343873023987,1.0,1.0,-3.034294366836548,0.7454662919044495,2.288828134536743,0.0556194894015789,0.9005688428878784,0.9005688428878784,0.0,158.46372985839844,136.0,53644.640625,0.0,2837.732421875,1.0,279.64141845703125,283.19561767578125,297.8551330566406,301.3108215332031,293.1499938964844,293.1499938964844,279.3500061035156,34949.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296140432357788,1.0,0.0,0.0,3.6076159477233887,3.6076393127441406,8.684281738169375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.0322265625,0.0,1478.7518310546875,1895.4371337890625,0.0,2744.853271484375,0.8948522806167603,1.0,0.0,3.0,1.0,0.0
17950740,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323476314544678,0.3580669462680816,0.3252129852771759,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9550407528877258,0.5342578887939453,0.5081592798233032,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.7397581934928894,0.438045471906662,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8590222001075745,0.395883709192276,0.3780468702316284,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6705605983734131,0.184540718793869,0.8480297327041626,284.8925476074219,284.95001220703125,302.3203430175781,294.9087829589844,298.3509216308594,297.0514831542969,284.89312744140625,1.0,0.5691660046577454,0.3458792269229889,0.3458792269229889,1.0,1.0,-2.998751640319824,0.7372507452964783,2.261500835418701,0.0552398078143596,0.8109849691390991,0.8109849691390991,0.0,152.40280151367188,154.0,53379.7734375,0.0,2724.72802734375,1.0,279.3591003417969,283.1210327148437,297.9039306640625,301.4049987792969,293.1499938964844,293.1499938964844,279.6499938964844,40542.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325796127319336,1.0,0.0,0.0,3.390911340713501,3.3909337520599365,7.672310289308371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.58447265625,0.0,1295.1497802734375,1895.4371337890625,0.0,2772.47216796875,0.8521240949630737,1.0,0.0,3.0,1.0,0.0
17950800,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323476314544678,0.3580669462680816,0.3252129852771759,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9550407528877258,0.5342578887939453,0.5081592798233032,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.7397581934928894,0.438045471906662,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8590222001075745,0.395883709192276,0.3780468702316284,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6705605983734131,0.184540718793869,0.8480297327041626,284.8925476074219,284.95001220703125,302.3203430175781,294.9087829589844,298.3509216308594,297.0514831542969,284.89312744140625,1.0,0.5691660046577454,0.3458792269229889,0.3458792269229889,1.0,1.0,-2.998751640319824,0.7372507452964783,2.261500835418701,0.0552398078143596,0.8109849691390991,0.8109849691390991,0.0,152.40280151367188,154.0,53379.7734375,0.0,2724.72802734375,1.0,279.3591003417969,283.1210327148437,297.9039306640625,301.4049987792969,293.1499938964844,293.1499938964844,279.6499938964844,40542.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325796127319336,1.0,0.0,0.0,3.390911340713501,3.3909337520599365,7.672310289308371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.58447265625,0.0,1295.1497802734375,1895.4371337890625,0.0,2772.47216796875,0.8521240949630737,1.0,0.0,3.0,1.0,0.0
17950860,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.827865481376648,0.3560923933982849,0.3233563005924225,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9489225745201112,0.5311572551727295,0.5051396489143372,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9990000128746032,0.7415241003036499,0.4431770145893097,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8541330695152283,0.3936312198638916,0.3758573830127716,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6657893657684326,0.1828874796628952,0.8406066298484802,284.98992919921875,284.95001220703125,302.30926513671875,294.9206237792969,298.3610534667969,297.0623474121094,284.98956298828125,1.0,0.5693656802177429,0.3471434414386749,0.3471434414386749,1.0,1.0,-2.98747181892395,0.7371978759765625,2.250273942947388,0.057452768087387,0.8908295631408691,0.8908295631408691,0.0,154.1656494140625,172.0,52646.88671875,0.0,2711.47265625,1.0,279.6402587890625,283.2387390136719,297.87713623046875,301.2518920898437,293.1499938964844,293.1499938964844,279.95001220703125,33921.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819883406162262,1.0,0.0,0.0,3.496449708938598,3.496471881866455,8.157326760738215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.93310546875,0.0,1354.0528564453125,1895.4371337890625,0.0,2654.489501953125,0.8694026470184326,1.0,0.0,3.0,1.0,0.0
17950920,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.827865481376648,0.3560923933982849,0.3233563005924225,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9489225745201112,0.5311572551727295,0.5051396489143372,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9990000128746032,0.7415241003036499,0.4431770145893097,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8541330695152283,0.3936312198638916,0.3758573830127716,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6657893657684326,0.1828874796628952,0.8406066298484802,284.98992919921875,284.95001220703125,302.30926513671875,294.9206237792969,298.3610534667969,297.0623474121094,284.98956298828125,1.0,0.5693656802177429,0.3471434414386749,0.3471434414386749,1.0,1.0,-2.98747181892395,0.7371978759765625,2.250273942947388,0.057452768087387,0.8908295631408691,0.8908295631408691,0.0,154.1656494140625,172.0,52646.88671875,0.0,2711.47265625,1.0,279.6402587890625,283.2387390136719,297.87713623046875,301.2518920898437,293.1499938964844,293.1499938964844,279.95001220703125,33921.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819883406162262,1.0,0.0,0.0,3.496449708938598,3.496471881866455,8.157326760738215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.93310546875,0.0,1354.0528564453125,1895.4371337890625,0.0,2654.489501953125,0.8694026470184326,1.0,0.0,3.0,1.0,0.0
17950980,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.8230393528938293,0.3551328182220459,0.3225540816783905,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.9421693086624146,0.5296517014503479,0.5037766695022583,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.9990000128746032,0.7408667802810669,0.4504698812961578,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8489453196525574,0.3925541937351227,0.3749097883701324,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.6611813306808472,0.1820760518312454,0.8374463319778442,285.0862731933594,284.95001220703125,302.30401611328125,294.9269714355469,298.3617553710937,297.06060791015625,285.0875244140625,1.0,0.5716201663017273,0.3478008508682251,0.3478008508682251,1.0,1.0,-2.98868989944458,0.7393988370895386,2.249290943145752,0.0593617334961891,0.9851812720298768,0.9851812720298768,0.0,157.4069061279297,172.0,52088.8125,0.0,2733.475341796875,1.0,279.8995361328125,283.351806640625,297.8686828613281,301.14178466796875,293.1499938964844,293.1499938964844,279.95001220703125,30890.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812971293926239,1.0,0.0,0.0,3.600757122039795,3.6007797718048096,8.651291523165128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.4970703125,0.0,1441.356201171875,1895.4371337890625,0.0,2590.58251953125,0.8916922211647034,1.0,0.0,3.0,1.0,0.0
17951040,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8176556825637817,0.3542084097862243,0.3219373822212219,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.9345173239707948,0.5282422304153442,0.5026656985282898,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9990000128746032,0.7392547726631165,0.459122747182846,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8432671427726746,0.3915548622608185,0.3741620182991028,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.656215250492096,0.1813186258077621,0.8348824977874756,285.06427001953125,284.95001220703125,302.2994079589844,294.9329833984375,298.359375,297.0544738769531,285.0616455078125,1.0,0.5746966004371643,0.3484076857566833,0.3484076857566833,1.0,1.0,-2.9930286407470703,0.742444634437561,2.25058388710022,0.0614473149180412,1.0,1.0,0.0,161.4350128173828,190.0,52423.0625,0.0,2766.85791015625,1.0,279.9416198730469,283.3285217285156,297.9074401855469,301.2497863769531,293.1499938964844,293.1499938964844,279.6499938964844,30886.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120629191398621,1.0,0.0,0.0,3.7033438682556152,3.7033674716949454,9.151269750873324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.935546875,0.0,1554.5078125,1895.4371337890625,0.0,2582.20361328125,0.9133528470993042,1.0,0.0,3.0,1.0,0.0
17951100,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8106966614723206,0.352669894695282,0.3210489153861999,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9248746633529664,0.526206374168396,0.5012651085853577,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.7358260750770569,0.4702112376689911,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8362838625907898,0.3900796771049499,0.3732126355171203,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6501914858818054,0.180291399359703,0.8318519592285156,284.9069519042969,284.95001220703125,302.2948303222656,294.9393310546875,298.3502197265625,297.0389099121094,284.89959716796875,1.0,0.5786578059196472,0.3490397930145263,0.3490397930145263,1.0,1.0,-2.998821973800659,0.7460201978683472,2.2528018951416016,0.0638021528720855,0.9173255562782288,0.9173255562782288,0.0,166.71685791015625,190.0,53694.01953125,0.0,2810.99365234375,1.0,279.696533203125,283.14996337890625,297.9859313964844,301.5157470703125,293.1499938964844,293.1499938964844,279.6499938964844,34257.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206437826156616,1.0,0.0,0.0,3.731170415878296,3.731194972991944,9.289310582971666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.92578125,0.0,1612.0394287109375,1895.4371337890625,0.0,2661.534423828125,0.9204983711242676,1.0,0.0,3.0,1.0,0.0
17951160,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8020884394645691,0.3508133590221405,0.3196992874145508,296.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9138199090957642,0.5238279104232788,0.499373197555542,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.7308322787284851,0.4832880198955536,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.828250527381897,0.3883200585842132,0.3718849122524261,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6433504819869995,0.1790619492530822,0.8278346657752991,284.89453125,284.95001220703125,302.2904663085937,294.94580078125,298.3361511230469,297.018798828125,284.896484375,1.0,0.5831396579742432,0.3493029475212097,0.3493029475212097,1.0,1.0,-3.0042192935943604,0.748517632484436,2.2557015419006348,0.065171405673027,0.8899920582771301,0.8899920582771301,0.0,173.04428100585938,193.0,53677.453125,0.0,2860.74658203125,1.0,279.6568908691406,283.1449279785156,297.9874572753906,301.490966796875,293.1499938964844,293.1499938964844,279.95001220703125,37203.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249104619026184,1.0,0.0,0.0,3.675683498382568,3.675708055496216,9.015078035190528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.82177734375,0.0,1570.997802734375,1895.4371337890625,0.0,2701.1201171875,0.911590576171875,1.0,0.0,3.0,1.0,0.0
17951220,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7899954319000244,0.3482404351234436,0.3174449503421783,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8995171785354614,0.5201550722122192,0.4959886074066162,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.7202367186546326,0.5016025304794312,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8170045614242554,0.3855919241905212,0.3694533407688141,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.633704423904419,0.1769119799137115,0.8194175362586975,285.0188903808594,284.95001220703125,302.2822570800781,294.958984375,298.3240661621094,297.00146484375,285.0170593261719,1.0,0.5883495807647705,0.349829226732254,0.349829226732254,1.0,1.0,-3.0064258575439453,0.7506610155105591,2.255764961242676,0.0670973807573318,1.0,1.0,0.0,181.9883270263672,196.0,53130.72265625,0.0,2919.473388671875,1.0,279.9434814453125,283.28350830078125,297.9447631835937,301.35162353515625,293.1499938964844,293.1499938964844,279.6499938964844,32725.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182659149169922,1.0,0.0,0.0,3.804420232772827,3.8044450283050537,9.657622968006765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.7314453125,0.0,1686.3172607421875,1895.4371337890625,0.0,2639.51171875,0.9375904202461244,1.0,0.0,3.0,1.0,0.0
17951280,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7899954319000244,0.3482404351234436,0.3174449503421783,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8995171785354614,0.5201550722122192,0.4959886074066162,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.7202367186546326,0.5016025304794312,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8170045614242554,0.3855919241905212,0.3694533407688141,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.633704423904419,0.1769119799137115,0.8194175362586975,285.0188903808594,284.95001220703125,302.2822570800781,294.958984375,298.3240661621094,297.00146484375,285.0170593261719,1.0,0.5883495807647705,0.349829226732254,0.349829226732254,1.0,1.0,-3.0064258575439453,0.7506610155105591,2.255764961242676,0.0670973807573318,1.0,1.0,0.0,181.9883270263672,196.0,53130.72265625,0.0,2919.473388671875,1.0,279.9434814453125,283.28350830078125,297.9447631835937,301.35162353515625,293.1499938964844,293.1499938964844,279.6499938964844,32725.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182659149169922,1.0,0.0,0.0,3.804420232772827,3.8044450283050537,9.657622968006765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.7314453125,0.0,1686.3172607421875,1895.4371337890625,0.0,2639.51171875,0.9375904202461244,1.0,0.0,3.0,1.0,0.0
17951340,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7770492434501648,0.3446158468723297,0.3149134218692779,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8849016427993774,0.5154646635055542,0.4923304319381714,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9883435964584352,0.7094724774360657,0.4985302090644836,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8043409585952759,0.3820314109325409,0.3667981326580047,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.6235501766204834,0.1742427200078964,0.8102923631668091,284.8663635253906,284.95001220703125,302.2745056152344,294.9724426269531,298.3168334960937,296.9948425292969,284.8683166503906,1.0,0.5905962586402893,0.3503555357456207,0.3503555357456207,1.0,1.0,-2.981881618499756,0.7443051338195801,2.237576484680176,0.0667549446225166,0.8673436641693115,0.8673436641693115,0.0,191.41786193847656,199.0,53574.421875,0.0,2921.813232421875,1.0,279.6571350097656,283.125732421875,297.9996032714844,301.5151062011719,293.1499938964844,293.1499938964844,279.95001220703125,39601.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828025758266449,1.0,0.0,0.0,3.687958240509033,3.687983274459839,9.075389471036032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.369140625,0.0,1603.0380859375,1895.4371337890625,0.0,2730.0751953125,0.916074514389038,1.0,0.0,3.0,1.0,0.0
17951400,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7770492434501648,0.3446158468723297,0.3149134218692779,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8849016427993774,0.5154646635055542,0.4923304319381714,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9883435964584352,0.7094724774360657,0.4985302090644836,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8043409585952759,0.3820314109325409,0.3667981326580047,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.6235501766204834,0.1742427200078964,0.8102923631668091,284.8663635253906,284.95001220703125,302.2745056152344,294.9724426269531,298.3168334960937,296.9948425292969,284.8683166503906,1.0,0.5905962586402893,0.3503555357456207,0.3503555357456207,1.0,1.0,-2.981881618499756,0.7443051338195801,2.237576484680176,0.0667549446225166,0.8673436641693115,0.8673436641693115,0.0,191.41786193847656,199.0,53574.421875,0.0,2921.813232421875,1.0,279.6571350097656,283.125732421875,297.9996032714844,301.5151062011719,293.1499938964844,293.1499938964844,279.95001220703125,39601.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828025758266449,1.0,0.0,0.0,3.687958240509033,3.687983274459839,9.075389471036032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.369140625,0.0,1603.0380859375,1895.4371337890625,0.0,2730.0751953125,0.916074514389038,1.0,0.0,3.0,1.0,0.0
17951460,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.767828106880188,0.3420349955558777,0.3125880360603332,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8743910789489746,0.5117136836051941,0.4888161122798919,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9778663516044616,0.7038032412528992,0.4940404891967773,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7946774363517761,0.3791302740573883,0.3641376495361328,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6154569983482361,0.1718030869960785,0.8002170324325562,284.9857482910156,284.95001220703125,302.2669677734375,294.9860534667969,298.3113098144531,296.9901123046875,284.9837951660156,1.0,0.5909024477005005,0.3510463833808899,0.3510463833808899,1.0,1.0,-2.9534332752227783,0.7371448874473572,2.2162883281707764,0.0659213811159133,0.9544858336448668,0.9544858336448668,0.0,198.00491333007807,202.0,52357.578125,0.0,2900.089599609375,1.0,279.9433288574219,283.2681884765625,297.9506225585937,301.3205261230469,293.1499938964844,293.1499938964844,279.6499938964844,34196.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168999552726746,1.0,0.0,0.0,3.765432596206665,3.765457391738892,9.460695196139568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.162109375,0.0,1651.504150390625,1895.4371337890625,0.0,2626.873779296875,0.9296851754188538,1.0,0.0,3.0,1.0,0.0
17951520,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.767828106880188,0.3420349955558777,0.3125880360603332,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8743910789489746,0.5117136836051941,0.4888161122798919,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9778663516044616,0.7038032412528992,0.4940404891967773,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7946774363517761,0.3791302740573883,0.3641376495361328,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6154569983482361,0.1718030869960785,0.8002170324325562,284.9857482910156,284.95001220703125,302.2669677734375,294.9860534667969,298.3113098144531,296.9901123046875,284.9837951660156,1.0,0.5909024477005005,0.3510463833808899,0.3510463833808899,1.0,1.0,-2.9534332752227783,0.7371448874473572,2.2162883281707764,0.0659213811159133,0.9544858336448668,0.9544858336448668,0.0,198.00491333007807,202.0,52357.578125,0.0,2900.089599609375,1.0,279.9433288574219,283.2681884765625,297.9506225585937,301.3205261230469,293.1499938964844,293.1499938964844,279.6499938964844,34196.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168999552726746,1.0,0.0,0.0,3.765432596206665,3.765457391738892,9.460695196139568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.162109375,0.0,1651.504150390625,1895.4371337890625,0.0,2626.873779296875,0.9296851754188538,1.0,0.0,3.0,1.0,0.0
17951580,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7603691220283508,0.3386161923408508,0.3100055754184723,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8659589886665344,0.5071539878845215,0.485037624835968,296.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9690593481063844,0.6979341506958008,0.4903255999088287,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7868204116821289,0.375627726316452,0.3612870872020721,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.6082187294960022,0.1691427677869796,0.789903461933136,284.875732421875,284.95001220703125,302.2594299316406,294.9997253417969,298.3046875,296.98388671875,284.8783264160156,1.0,0.5903990268707275,0.3517372012138366,0.3517372012138366,1.0,1.0,-2.9255056381225586,0.7301159501075745,2.195389747619629,0.0653025209903717,0.839591920375824,0.839591920375824,0.0,203.03375244140625,205.0,52367.91015625,0.0,2869.8310546875,1.0,279.6571044921875,283.1568908691406,298.0069885253906,301.4461364746094,293.1499938964844,293.1499938964844,279.95001220703125,40872.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225078582763672,1.0,0.0,0.0,3.5725584030151367,3.572582483291626,8.516319667251082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.4423828125,0.0,1484.387451171875,1895.4371337890625,0.0,2678.818359375,0.8920944333076477,1.0,0.0,3.0,1.0,0.0
17951640,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7603691220283508,0.3386161923408508,0.3100055754184723,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8659589886665344,0.5071539878845215,0.485037624835968,296.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9690593481063844,0.6979341506958008,0.4903255999088287,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7868204116821289,0.375627726316452,0.3612870872020721,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.6082187294960022,0.1691427677869796,0.789903461933136,284.875732421875,284.95001220703125,302.2594299316406,294.9997253417969,298.3046875,296.98388671875,284.8783264160156,1.0,0.5903990268707275,0.3517372012138366,0.3517372012138366,1.0,1.0,-2.9255056381225586,0.7301159501075745,2.195389747619629,0.0653025209903717,0.839591920375824,0.839591920375824,0.0,203.03375244140625,205.0,52367.91015625,0.0,2869.8310546875,1.0,279.6571044921875,283.1568908691406,298.0069885253906,301.4461364746094,293.1499938964844,293.1499938964844,279.95001220703125,40872.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225078582763672,1.0,0.0,0.0,3.5725584030151367,3.572582483291626,8.516319667251082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.4423828125,0.0,1484.387451171875,1895.4371337890625,0.0,2678.818359375,0.8920944333076477,1.0,0.0,3.0,1.0,0.0
17951700,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7571378946304321,0.3373222351074219,0.3087092936038971,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8623027801513672,0.5052675604820251,0.4831302762031555,296.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9651066660881042,0.6957769989967346,0.4886151850223541,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7833690643310547,0.3741588592529297,0.3598277866840362,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6048184037208557,0.1679436117410659,0.7845808267593384,284.9993591308594,284.95001220703125,302.2555847167969,295.0065612792969,298.3024597167969,296.9822998046875,285.0019226074219,1.0,0.5899225473403931,0.35208261013031,0.35208261013031,1.0,1.0,-2.911441802978516,0.7265612483024597,2.184880495071411,0.064864382147789,0.9177136421203612,0.9177136421203612,0.0,205.1127014160156,205.0,51372.828125,0.0,2852.08935546875,1.0,279.8995361328125,283.29815673828125,297.9532165527344,301.22369384765625,293.1499938964844,293.1499938964844,279.95001220703125,35262.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138836622238159,1.0,0.0,0.0,3.605022430419922,3.605046033859253,8.671800060255919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.91455078125,0.0,1478.25537109375,1895.4371337890625,0.0,2599.0029296875,0.8967183232307434,1.0,0.0,3.0,1.0,0.0
17951760,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7546898126602173,0.3361779153347015,0.3077481091022491,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8594421744346619,0.503537118434906,0.4815685451030731,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9619898200035096,0.6938287615776062,0.4873203337192535,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.78065425157547,0.3728208541870117,0.3586293756961822,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6019966006278992,0.1668487936258316,0.7799186110496521,284.9883728027344,284.95001220703125,302.2516174316406,295.01336669921875,298.3024597167969,296.9819641113281,284.9865417480469,1.0,0.5894814729690552,0.3526569008827209,0.3526569008827209,1.0,1.0,-2.899806261062622,0.7243467569351196,2.175459623336792,0.0652639716863632,0.9259576201438904,0.9259576201438904,0.0,206.7354736328125,208.0,51289.765625,0.0,2836.92578125,1.0,279.9423522949219,283.290283203125,297.9693298339844,301.268798828125,293.1499938964844,293.1499938964844,279.6499938964844,34170.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096542358398438,1.0,0.0,0.0,3.662965059280396,3.6629889011383057,8.952799248618248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.7060546875,0.0,1533.9066162109375,1895.4371337890625,0.0,2560.009521484375,0.9066979289054872,1.0,0.0,3.0,1.0,0.0
17951820,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7490143775939941,0.3328571915626526,0.3051902949810028,296.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8530222773551941,0.499064028263092,0.4778050482273102,296.8290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9545513391494752,0.688389241695404,0.4839654266834259,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7745434641838074,0.3693709373474121,0.3557645380496979,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.5957190990447998,0.1642973124980926,0.7698385715484619,284.8897399902344,284.95001220703125,302.24334716796875,295.02691650390625,298.2994079589844,296.97784423828125,284.891845703125,1.0,0.588353157043457,0.3538054823875427,0.3538054823875427,1.0,1.0,-2.872624397277832,0.7186974287033081,2.1539268493652344,0.0658520981669426,0.8248116970062256,0.8248116970062256,0.0,210.3825225830078,211.0,51283.3125,0.0,2800.986328125,1.0,279.6579284667969,283.1897277832031,298.0321960449219,301.4018249511719,293.1499938964844,293.1499938964844,279.95001220703125,40607.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149680495262146,1.0,0.0,0.0,3.4680182933807373,3.468041181564331,8.025203328543284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.00341796875,0.0,1372.7301025390625,1895.4371337890625,0.0,2609.0166015625,0.8690270185470581,1.0,0.0,3.0,1.0,0.0
17951880,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7490143775939941,0.3328571915626526,0.3051902949810028,296.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8530222773551941,0.499064028263092,0.4778050482273102,296.8290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9545513391494752,0.688389241695404,0.4839654266834259,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7745434641838074,0.3693709373474121,0.3557645380496979,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.5957190990447998,0.1642973124980926,0.7698385715484619,284.8897399902344,284.95001220703125,302.24334716796875,295.02691650390625,298.2994079589844,296.97784423828125,284.891845703125,1.0,0.588353157043457,0.3538054823875427,0.3538054823875427,1.0,1.0,-2.872624397277832,0.7186974287033081,2.1539268493652344,0.0658520981669426,0.8248116970062256,0.8248116970062256,0.0,210.3825225830078,211.0,51283.3125,0.0,2800.986328125,1.0,279.6579284667969,283.1897277832031,298.0321960449219,301.4018249511719,293.1499938964844,293.1499938964844,279.95001220703125,40607.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149680495262146,1.0,0.0,0.0,3.4680182933807373,3.468041181564331,8.025203328543284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.00341796875,0.0,1372.7301025390625,1895.4371337890625,0.0,2609.0166015625,0.8690270185470581,1.0,0.0,3.0,1.0,0.0
17951940,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442858219146729,0.3304024338722229,0.3029343783855438,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475837707519531,0.4954206049442291,0.4743276536464691,296.8286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9480520486831664,0.6842784285545349,0.4810140132904053,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7693099975585938,0.3665289878845215,0.3530810177326202,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.5899646878242493,0.16203573346138,0.7599896192550659,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.298828125,296.9769897460937,284.986328125,1.0,0.5871305465698242,0.3549540638923645,0.3549540638923645,1.0,1.0,-2.847117185592652,0.7135395407676697,2.133577823638916,0.0663912445306778,0.9051363468170166,0.9051363468170166,0.0,213.40988159179688,199.0,50307.03515625,0.0,2765.43603515625,1.0,279.9409484863281,283.3088073730469,297.99774169921875,301.2358093261719,293.1499938964844,293.1499938964844,279.6499938964844,34037.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024033904075623,1.0,0.0,0.0,3.5707640647888184,3.570786952972412,8.507767006449285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.0546875,0.0,1432.4197998046875,1895.4371337890625,0.0,2493.41943359375,0.8860301375389099,1.0,0.0,3.0,1.0,0.0
17952000,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442858219146729,0.3304024338722229,0.3029343783855438,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475837707519531,0.4954206049442291,0.4743276536464691,296.8286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9480520486831664,0.6842784285545349,0.4810140132904053,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7693099975585938,0.3665289878845215,0.3530810177326202,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.5899646878242493,0.16203573346138,0.7599896192550659,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.298828125,296.9769897460937,284.986328125,1.0,0.5871305465698242,0.3549540638923645,0.3549540638923645,1.0,1.0,-2.847117185592652,0.7135395407676697,2.133577823638916,0.0663912445306778,0.9051363468170166,0.9051363468170166,0.0,213.40988159179688,199.0,50307.03515625,0.0,2765.43603515625,1.0,279.9409484863281,283.3088073730469,297.99774169921875,301.2358093261719,293.1499938964844,293.1499938964844,279.6499938964844,34037.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024033904075623,1.0,0.0,0.0,3.5707640647888184,3.570786952972412,8.507767006449285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.0546875,0.0,1432.4197998046875,1895.4371337890625,0.0,2493.41943359375,0.8860301375389099,1.0,0.0,3.0,1.0,0.0
17952060,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.743534505367279,0.3271034657955169,0.3001101613044739,296.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8469213843345642,0.4909432828426361,0.470264583826065,296.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.94757878780365,0.6788183450698853,0.4774189293384552,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.768571138381958,0.3630587160587311,0.3499087393283844,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.5879566669464111,0.1595049351453781,0.7487027645111084,284.8960876464844,284.95001220703125,302.2242736816406,295.0531921386719,298.2953491210937,296.97369384765625,284.89697265625,1.0,0.5814001560211182,0.3560811281204223,0.3560811281204223,1.0,1.0,-2.817150115966797,0.7068215608596802,2.1103286743164062,0.0665514394640922,0.8109175562858582,0.8109175562858582,0.0,210.3391571044922,187.0,50236.9375,0.0,2686.766357421875,1.0,279.6592712402344,283.2148742675781,298.0583190917969,301.3638916015625,293.1499938964844,293.1499938964844,279.95001220703125,40312.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807759702205658,1.0,0.0,0.0,3.376378059387207,3.3764002323150635,7.606684562233568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.58837890625,0.0,1279.3707275390625,1895.4371337890625,0.0,2542.577880859375,0.8487316966056824,1.0,0.0,3.0,1.0,0.0
17952120,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.743534505367279,0.3271034657955169,0.3001101613044739,296.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8469213843345642,0.4909432828426361,0.470264583826065,296.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.94757878780365,0.6788183450698853,0.4774189293384552,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.768571138381958,0.3630587160587311,0.3499087393283844,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.5879566669464111,0.1595049351453781,0.7487027645111084,284.8960876464844,284.95001220703125,302.2242736816406,295.0531921386719,298.2953491210937,296.97369384765625,284.89697265625,1.0,0.5814001560211182,0.3560811281204223,0.3560811281204223,1.0,1.0,-2.817150115966797,0.7068215608596802,2.1103286743164062,0.0665514394640922,0.8109175562858582,0.8109175562858582,0.0,210.3391571044922,187.0,50236.9375,0.0,2686.766357421875,1.0,279.6592712402344,283.2148742675781,298.0583190917969,301.3638916015625,293.1499938964844,293.1499938964844,279.95001220703125,40312.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807759702205658,1.0,0.0,0.0,3.376378059387207,3.3764002323150635,7.606684562233568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.58837890625,0.0,1279.3707275390625,1895.4371337890625,0.0,2542.577880859375,0.8487316966056824,1.0,0.0,3.0,1.0,0.0
