time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17952180,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7446898818016052,0.3256228566169739,0.2984345555305481,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8483647108078003,0.4887216985225677,0.4678206741809845,296.815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9497347474098206,0.6762957572937012,0.4753244519233703,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7698506712913513,0.3613170981407165,0.3479656279087066,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5881674289703369,0.1581425219774246,0.7415472865104675,285.0037841796875,284.95001220703125,302.2177124023437,295.0607604980469,298.2942810058594,296.973388671875,285.0018310546875,1.0,0.5767880082130432,0.3567573428153991,0.3567573428153991,1.0,1.0,-2.7987420558929443,0.7026284337043762,2.096113681793213,0.0664490237832069,0.8852930665016174,0.8852930665016174,0.0,206.3533172607422,187.0,49351.08203125,0.0,2627.357421875,1.0,279.9107971191406,283.3384094238281,298.00506591796875,301.1580505371094,293.1499938964844,293.1499938964844,279.95001220703125,33999.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979530692100525,1.0,0.0,0.0,3.440776824951172,3.44079852104187,7.899621436990856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.5146484375,0.0,1298.5091552734375,1895.4371337890625,0.0,2452.725341796875,0.8583231568336487,1.0,0.0,3.0,1.0,0.0
17952240,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7462180852890015,0.3246810138225555,0.2975106537342071,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.850143313407898,0.4872874021530151,0.4663871824741363,296.8155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.952209770679474,0.6746343374252319,0.4741431474685669,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7714774012565613,0.3602014482021332,0.3468164503574371,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.5889884233474731,0.1572851091623306,0.7371219396591187,284.9818420410156,284.95001220703125,302.2130432128906,295.06573486328125,298.29412841796875,296.9737854003906,284.9804382324219,1.0,0.5734483003616333,0.3572081625461578,0.3572081625461578,1.0,1.0,-2.787789821624756,0.7002463340759277,2.087543487548828,0.0665366053581237,0.8819670081138611,0.8819670081138611,0.0,203.00233459472656,175.0,49236.89453125,0.0,2586.852783203125,1.0,279.94012451171875,283.3241882324219,298.0224914550781,301.1962280273437,293.1499938964844,293.1499938964844,280.25,34121.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951026558876038,1.0,0.0,0.0,3.477755308151245,3.4777772426605225,8.070330750342691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.76171875,0.0,1336.45556640625,1895.4371337890625,0.0,2426.737060546875,0.8652528524398804,1.0,0.0,3.0,1.0,0.0
17952300,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.748457670211792,0.3235861659049988,0.2963085174560547,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.8527653813362122,0.4855795502662658,0.4645500481128692,296.81707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.9557239413261414,0.6726639866828918,0.4725892245769501,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.7738866209983826,0.3588742911815643,0.3453495800495147,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.5903457999229431,0.1562622785568237,0.7316014766693115,285.0706787109375,284.95001220703125,302.2068786621094,295.0718078613281,298.2940673828125,296.97467041015625,285.0723876953125,1.0,0.5690089464187622,0.3577716946601867,0.3577716946601867,1.0,1.0,-2.7738711833953857,0.6971822381019592,2.076689004898072,0.0666029453277587,0.9653170108795166,0.9653170108795166,0.0,198.4405059814453,175.0,48423.5,0.0,2534.10107421875,1.0,280.1950988769531,283.4345703125,298.0068664550781,301.06402587890625,293.1499938964844,293.1499938964844,280.25,31373.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874452471733093,1.0,0.0,0.0,3.5658535957336426,3.565875768661499,8.484383329232514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.1005859375,0.0,1407.7291259765625,1895.4371337890625,0.0,2357.2373046875,0.8843544125556946,1.0,0.0,3.0,1.0,0.0
17952360,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.7512836456298828,0.3225114643573761,0.2952140569686889,296.8481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8560329675674438,0.4838928580284118,0.4628259241580963,296.8183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9599294662475586,0.6706798076629639,0.4711464047431946,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7768996953964233,0.3575705289840698,0.3439688980579376,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.5922192931175232,0.1552785187959671,0.7263360023498535,285.0408935546875,284.95001220703125,302.2003173828125,295.0777587890625,298.294677734375,296.9759826660156,285.03643798828125,1.0,0.5643822550773621,0.3584176898002624,0.3584176898002624,1.0,1.0,-2.760762453079224,0.6945650577545166,2.066197395324707,0.0669420063495636,0.9821054935455322,0.9821054935455322,0.0,193.44287109375,163.0,48491.78515625,0.0,2480.966064453125,1.0,280.2415771484375,283.40509033203125,298.0419311523437,301.154052734375,293.1499938964844,293.1499938964844,279.95001220703125,31128.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851551175117493,1.0,0.0,0.0,3.66971755027771,3.669740915298462,8.985837780528527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.908203125,0.0,1518.5714111328125,1895.4371337890625,0.0,2336.546142578125,0.9060083627700806,1.0,0.0,3.0,1.0,0.0
17952420,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7563183903694153,0.3190476894378662,0.2921195328235626,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8621477484703064,0.4792104661464691,0.4584383368492126,296.8011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9673767685890198,0.6647474765777588,0.4671632051467895,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7824857831001282,0.3539507389068603,0.3404972553253174,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.5954976677894592,0.1528029888868332,0.7143318057060242,284.8680725097656,284.95001220703125,302.1859130859375,295.0891418457031,298.2908020019531,296.973388671875,284.87060546875,1.0,0.5543631315231323,0.3597097098827362,0.3597097098827362,1.0,1.0,-2.728395462036133,0.6872959136962891,2.041099548339844,0.0670700669288635,0.8409310579299927,0.8409310579299927,0.0,183.5865478515625,151.0,48723.54296875,0.0,2365.309326171875,1.0,279.9573669433594,283.2366027832031,298.1152038574219,301.3302001953125,293.1499938964844,293.1499938964844,280.25,39745.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952624559402466,1.0,0.0,0.0,3.5471832752227783,3.5472071170806885,8.395770692004589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.68408203125,0.0,1448.99609375,1895.4371337890625,0.0,2428.1923828125,0.8850191235542297,1.0,0.0,3.0,1.0,0.0
17952480,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7563183903694153,0.3190476894378662,0.2921195328235626,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8621477484703064,0.4792104661464691,0.4584383368492126,296.8011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9673767685890198,0.6647474765777588,0.4671632051467895,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7824857831001282,0.3539507389068603,0.3404972553253174,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.5954976677894592,0.1528029888868332,0.7143318057060242,284.8680725097656,284.95001220703125,302.1859130859375,295.0891418457031,298.2908020019531,296.973388671875,284.87060546875,1.0,0.5543631315231323,0.3597097098827362,0.3597097098827362,1.0,1.0,-2.728395462036133,0.6872959136962891,2.041099548339844,0.0670700669288635,0.8409310579299927,0.8409310579299927,0.0,183.5865478515625,151.0,48723.54296875,0.0,2365.309326171875,1.0,279.9573669433594,283.2366027832031,298.1152038574219,301.3302001953125,293.1499938964844,293.1499938964844,280.25,39745.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952624559402466,1.0,0.0,0.0,3.5471832752227783,3.5472071170806885,8.395770692004589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.68408203125,0.0,1448.99609375,1895.4371337890625,0.0,2428.1923828125,0.8850191235542297,1.0,0.0,3.0,1.0,0.0
17952540,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7631441354751587,0.3165431618690491,0.2892258465290069,296.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8702394366264343,0.475419282913208,0.4542066752910614,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9765189290046692,0.6603091955184937,0.4634964764118194,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7898122668266296,0.3509637415409088,0.3370839357376098,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.5999438762664795,0.15057373046875,0.7019840478897095,284.9794311523437,284.95001220703125,302.1695556640625,295.09979248046875,298.28839111328125,296.973388671875,284.97772216796875,1.0,0.5436903834342957,0.3610017299652099,0.3610017299652099,1.0,1.0,-2.696479082107544,0.6801103949546814,2.0163686275482178,0.0669704377651214,0.921289086341858,0.921289086341858,0.0,172.73153686523438,139.0,47599.5390625,0.0,2247.527099609375,1.0,280.24151611328125,283.3691711425781,298.06201171875,301.1395874023437,293.1499938964844,293.1499938964844,279.95001220703125,34034.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834533452987671,1.0,0.0,0.0,3.638432502746582,3.638455867767334,8.833278002384759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.1123046875,0.0,1505.677978515625,1895.4371337890625,0.0,2321.200439453125,0.9011411666870116,1.0,0.0,3.0,1.0,0.0
17952600,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7631441354751587,0.3165431618690491,0.2892258465290069,296.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8702394366264343,0.475419282913208,0.4542066752910614,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9765189290046692,0.6603091955184937,0.4634964764118194,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7898122668266296,0.3509637415409088,0.3370839357376098,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.5999438762664795,0.15057373046875,0.7019840478897095,284.9794311523437,284.95001220703125,302.1695556640625,295.09979248046875,298.28839111328125,296.973388671875,284.97772216796875,1.0,0.5436903834342957,0.3610017299652099,0.3610017299652099,1.0,1.0,-2.696479082107544,0.6801103949546814,2.0163686275482178,0.0669704377651214,0.921289086341858,0.921289086341858,0.0,172.73153686523438,139.0,47599.5390625,0.0,2247.527099609375,1.0,280.24151611328125,283.3691711425781,298.06201171875,301.1395874023437,293.1499938964844,293.1499938964844,279.95001220703125,34034.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834533452987671,1.0,0.0,0.0,3.638432502746582,3.638455867767334,8.833278002384759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.1123046875,0.0,1505.677978515625,1895.4371337890625,0.0,2321.200439453125,0.9011411666870116,1.0,0.0,3.0,1.0,0.0
17952660,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.770951509475708,0.3133533895015716,0.28620046377182,296.8355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8794977068901062,0.4709512293338775,0.4498319923877716,296.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.985881805419922,0.6547194719314575,0.4595789611339569,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.798124372959137,0.347470611333847,0.3335708975791931,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6050906181335449,0.1481504291296005,0.6896625757217407,284.8793334960937,284.95001220703125,302.1510009765625,295.109619140625,298.2843017578125,296.9715881347656,284.88232421875,1.0,0.5326389074325562,0.3623999357223511,0.3623999357223511,1.0,1.0,-2.663856506347656,0.6728636026382446,1.990992784500122,0.0671169087290763,0.81184321641922,0.81184321641922,0.0,161.7142333984375,127.0,47443.3984375,0.0,2130.13623046875,1.0,279.9581604003906,283.2734680175781,298.116455078125,301.25323486328125,293.1499938964844,293.1499938964844,280.25,41346.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891608476638794,1.0,0.0,0.0,3.41675353050232,3.416776418685913,7.789698202032014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.38916015625,0.0,1326.267822265625,1895.4371337890625,0.0,2372.7666015625,0.8584712147712708,1.0,0.0,3.0,1.0,0.0
17952720,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.770951509475708,0.3133533895015716,0.28620046377182,296.8355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8794977068901062,0.4709512293338775,0.4498319923877716,296.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.985881805419922,0.6547194719314575,0.4595789611339569,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.798124372959137,0.347470611333847,0.3335708975791931,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6050906181335449,0.1481504291296005,0.6896625757217407,284.8793334960937,284.95001220703125,302.1510009765625,295.109619140625,298.2843017578125,296.9715881347656,284.88232421875,1.0,0.5326389074325562,0.3623999357223511,0.3623999357223511,1.0,1.0,-2.663856506347656,0.6728636026382446,1.990992784500122,0.0671169087290763,0.81184321641922,0.81184321641922,0.0,161.7142333984375,127.0,47443.3984375,0.0,2130.13623046875,1.0,279.9581604003906,283.2734680175781,298.116455078125,301.25323486328125,293.1499938964844,293.1499938964844,280.25,41346.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891608476638794,1.0,0.0,0.0,3.41675353050232,3.416776418685913,7.789698202032014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.38916015625,0.0,1326.267822265625,1895.4371337890625,0.0,2372.7666015625,0.8584712147712708,1.0,0.0,3.0,1.0,0.0
17952780,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7811070680618286,0.3110856413841247,0.2835529446601867,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8912826776504517,0.4673722684383392,0.4458266496658325,296.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9963750243186952,0.6505066752433777,0.4561253786087036,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.80854731798172,0.3446336388587951,0.3303074240684509,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6117043495178223,0.1460410356521606,0.6777445673942566,284.9812927246094,284.95001220703125,302.1300048828125,295.11846923828125,298.2822265625,296.9730224609375,284.9797668457031,1.0,0.5213274359703064,0.3637981414794922,0.3637981414794922,1.0,1.0,-2.633463382720948,0.6662901043891907,1.9671733379364007,0.067291185259819,0.889559805393219,0.889559805393219,0.0,150.09744262695312,115.0,46413.83984375,0.0,2015.9703369140625,1.0,280.240478515625,283.3951110839844,298.0709228515625,301.0729675292969,293.1499938964844,293.1499938964844,280.54998779296875,34215.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753517627716064,1.0,0.0,0.0,3.5168204307556152,3.516842842102051,8.252654311036167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.2998046875,0.0,1377.1241455078125,1895.4371337890625,0.0,2248.508544921875,0.8740268349647522,1.0,0.0,3.0,1.0,0.0
17952840,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7811070680618286,0.3110856413841247,0.2835529446601867,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8912826776504517,0.4673722684383392,0.4458266496658325,296.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9963750243186952,0.6505066752433777,0.4561253786087036,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.80854731798172,0.3446336388587951,0.3303074240684509,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6117043495178223,0.1460410356521606,0.6777445673942566,284.9812927246094,284.95001220703125,302.1300048828125,295.11846923828125,298.2822265625,296.9730224609375,284.9797668457031,1.0,0.5213274359703064,0.3637981414794922,0.3637981414794922,1.0,1.0,-2.633463382720948,0.6662901043891907,1.9671733379364007,0.067291185259819,0.889559805393219,0.889559805393219,0.0,150.09744262695312,115.0,46413.83984375,0.0,2015.9703369140625,1.0,280.240478515625,283.3951110839844,298.0709228515625,301.0729675292969,293.1499938964844,293.1499938964844,280.54998779296875,34215.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753517627716064,1.0,0.0,0.0,3.5168204307556152,3.516842842102051,8.252654311036167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.2998046875,0.0,1377.1241455078125,1895.4371337890625,0.0,2248.508544921875,0.8740268349647522,1.0,0.0,3.0,1.0,0.0
17952900,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.7864682674407959,0.3100574314594269,0.2823896408081054,296.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.8974255323410034,0.465696781873703,0.4439953863620758,296.7968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.9990000128746032,0.6486161947250366,0.4519853591918945,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.8137395977973938,0.3433082103729248,0.3288171291351318,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.6150681972503662,0.1450633406639099,0.6723002791404724,285.0749206542969,284.95001220703125,302.1184997558594,295.1224975585937,298.2812194824219,296.97442626953125,285.0777587890625,1.0,0.5155411958694458,0.3644972443580627,0.3644972443580627,1.0,1.0,-2.6165895462036133,0.6624081134796143,1.9541815519332888,0.0673557072877883,0.9762527346611024,0.9762527346611024,0.0,144.57801818847656,115.0,45533.77734375,0.0,1958.4820556640625,1.0,280.4966735839844,283.5118103027344,298.05194091796875,300.9349365234375,293.1499938964844,293.1499938964844,280.54998779296875,31505.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670867443084717,1.0,0.0,0.0,3.60129451751709,3.6013171672821045,8.653873919683974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.294921875,0.0,1446.47216796875,1895.4371337890625,0.0,2175.012451171875,0.8925303816795349,1.0,0.0,3.0,1.0,0.0
17952960,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7912701964378357,0.3090283274650574,0.2813572883605957,296.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.90287047624588,0.464026540517807,0.4423068761825561,296.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9990000128746032,0.6475834846496582,0.4424988627433777,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.818209171295166,0.3419884145259857,0.3274419903755188,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.6178942322731018,0.1441137045621872,0.6672592163085938,285.04376220703125,284.95001220703125,302.1063232421875,295.1262512207031,298.279541015625,296.9761047363281,285.0382385253906,1.0,0.5094072222709656,0.3652566969394684,0.3652566969394684,1.0,1.0,-2.594193935394287,0.6568198800086975,1.9373739957809448,0.0668082013726234,0.993869960308075,0.993869960308075,0.0,139.61880493164062,103.0,45457.16796875,0.0,1895.5828857421875,1.0,280.5421447753906,283.4798583984375,298.0852355957031,301.0177917480469,293.1499938964844,293.1499938964844,280.25,31182.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642579674720764,1.0,0.0,0.0,3.705724239349365,3.705747842788696,9.16303747544589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.818359375,0.0,1559.4605712890625,1895.4371337890625,0.0,2150.0224609375,0.9141429662704468,1.0,0.0,3.0,1.0,0.0
17953020,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8004917502403259,0.3055729568004608,0.2783181965351105,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9143410325050354,0.4593066275119781,0.4379297196865082,296.8345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.6458349823951721,0.4231862425804138,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8269012570381165,0.3382873237133026,0.3239322006702423,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.6233338713645935,0.1417737752199173,0.65585857629776,284.8488464355469,284.95001220703125,302.0797424316406,295.13287353515625,298.271240234375,296.9748229980469,284.8519287109375,1.0,0.4963702857494354,0.366775631904602,0.366775631904602,1.0,1.0,-2.544172525405884,0.643837571144104,1.900335073471069,0.0650785341858863,0.8323113322257996,0.8323113322257996,0.0,129.7508544921875,91.0,45362.03515625,0.0,1764.737060546875,1.0,280.2569580078125,283.30010986328125,298.1552734375,301.1713256835937,293.1499938964844,293.1499938964844,280.54998779296875,40849.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738438248634338,1.0,0.0,0.0,3.556931972503662,3.556956052780152,8.441982117801672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.6201171875,0.0,1467.4305419921875,1895.4371337890625,0.0,2235.04736328125,0.8876479268074036,1.0,0.0,3.0,1.0,0.0
17953080,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8004917502403259,0.3055729568004608,0.2783181965351105,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9143410325050354,0.4593066275119781,0.4379297196865082,296.8345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.6458349823951721,0.4231862425804138,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8269012570381165,0.3382873237133026,0.3239322006702423,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.6233338713645935,0.1417737752199173,0.65585857629776,284.8488464355469,284.95001220703125,302.0797424316406,295.13287353515625,298.271240234375,296.9748229980469,284.8519287109375,1.0,0.4963702857494354,0.366775631904602,0.366775631904602,1.0,1.0,-2.544172525405884,0.643837571144104,1.900335073471069,0.0650785341858863,0.8323113322257996,0.8323113322257996,0.0,129.7508544921875,91.0,45362.03515625,0.0,1764.737060546875,1.0,280.2569580078125,283.30010986328125,298.1552734375,301.1713256835937,293.1499938964844,293.1499938964844,280.54998779296875,40849.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738438248634338,1.0,0.0,0.0,3.556931972503662,3.556956052780152,8.441982117801672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.6201171875,0.0,1467.4305419921875,1895.4371337890625,0.0,2235.04736328125,0.8876479268074036,1.0,0.0,3.0,1.0,0.0
17953140,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638671875,0.8118062615394592,0.0,0.2754307389259338,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9294271469116212,0.0,0.4336716532707214,296.890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017112851142883,296.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8376052379608154,0.0,0.3204542994499206,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6301354765892029,0.0,0.6445110440254211,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.2637939453125,296.9765319824219,284.9613647460937,0.0,0.0,0.3682945370674133,0.3682945370674133,1.0,1.0,-2.4919703006744385,0.6300176978111267,1.861952543258667,0.0628703087568283,0.0,0.0,0.0,119.3529052734375,60.0,43897.453125,0.0,1632.5623779296875,0.0,280.5414428710937,283.4406433105469,298.0885009765625,300.9482116699219,293.1499938964844,293.1499938964844,278.1499938964844,34794.71875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619740009307861,3.619763612747192,8.742750310375413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.8193359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638671875,0.8118062615394592,0.0,0.2754307389259338,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9294271469116212,0.0,0.4336716532707214,296.890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017112851142883,296.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8376052379608154,0.0,0.3204542994499206,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6301354765892029,0.0,0.6445110440254211,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.2637939453125,296.9765319824219,284.9613647460937,0.0,0.0,0.3682945370674133,0.3682945370674133,1.0,1.0,-2.4919703006744385,0.6300176978111267,1.861952543258667,0.0628703087568283,0.0,0.0,0.0,119.3529052734375,60.0,43897.453125,0.0,1632.5623779296875,0.0,280.5414428710937,283.4406433105469,298.0885009765625,300.9482116699219,293.1499938964844,293.1499938964844,278.1499938964844,34794.71875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619740009307861,3.619763612747192,8.742750310375413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.8193359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.01422119140625,0.0,0.0,0.0029010218568146,297.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014953613281,0.4815570116043091,0.0,0.0030549233779311,297.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.02227783203125,0.4815570116043091,0.0,0.0022563564125448,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.005859375,0.0046775913797318,0.0,0.0030549184884876,297.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028991699219,0.0,0.0,0.0144910058006644,288.6537475585937,294.1499938964844,302.03045654296875,295.140625,298.3981628417969,298.0253295898437,283.84393310546875,0.0,0.0,0.2812953889369964,0.2812953889369964,1.0,1.0,-0.0309132318943738,0.0072916815988719,0.0236215516924858,-0.0634846314787864,0.0,0.0,0.0,-0.1734737753868103,60.0,2172.224365234375,0.0,-7.665334123885259e-05,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,5.820766091346741e-11,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3850943980327482e-17,2.3863393048546402e-17,1.3897081101707582e-22,3.0907018870612478e-15,3.0906921461823543e-15,9.734624955629156e-21,0.0,0.0,-0.0,0.0,0.0,3.48008469176759e-30,3.687757898226796e-28,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84600830078125,0.0,0.0,0.0011071984190493,297.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193054199219,0.0,0.0,0.0016975519247353,297.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8272705078125,0.0,0.0,0.0017455908237025,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8300170898437,0.0,0.0,0.0012782356934621,297.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.88214111328125,0.0,0.0,0.0028310033958405,288.3421630859375,294.1499938964844,302.0157470703125,295.14190673828125,299.0251770019531,299.125,283.409912109375,0.0,0.0,0.2209767252206802,0.2209767252206802,1.0,1.0,-0.0129471216350793,0.0035028695128858,0.0094442525878548,-0.0619232393801212,0.0,0.0,0.0,-0.0779346600174903,60.0,1312.1600341796875,0.0,-8.663165317557286e-06,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.366860793996291e-29,-1.1017941877873135e-28,-1.2418803942849762e-31,1.6235543307575898e-18,1.6224183015838256e-18,1.1359683872991017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.797607421875,0.0,0.0,0.000116373077617,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620544433594,0.0,0.0,0.0001271468208869,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572326660156,0.0,0.0,9.816655801841988e-05,297.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78033447265625,0.0,0.0,0.0001235183153767,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84442138671875,0.0,0.0,0.0005579381249845,288.2606201171875,294.1499938964844,301.9893493652344,295.1434020996094,298.5457458496094,299.78436279296875,283.13946533203125,0.0,0.0,0.1208006143569946,0.1208006143569946,1.0,1.0,-0.0058006262406706,0.0007827202789485,0.0050179059617221,-0.0663033127784729,0.0,0.0,0.0,-0.0415176637470722,60.0,500.5433349609375,0.0,-1.2093640577859333e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.100726410142334e-43,6.740245613402369e-43,2.6624670822171524e-43,1.81259526212216e-21,1.1506099486225913e-21,6.6198526301247045e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252258300781,0.0,0.0,0.0001137399522121,298.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898254394531,0.0,0.0,0.0001201025806949,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859802246094,0.0,0.0,8.901145338313654e-05,297.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.807373046875,0.0,0.0,0.0001198432437377,297.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.87030029296875,0.0,0.0,0.0005664767231792,288.2933654785156,294.1499938964844,301.97607421875,295.1438293457031,298.4124755859375,300.2279052734375,283.0993957519531,0.0,0.0,0.0736589133739471,0.0736589133739471,1.0,1.0,0.0052089723758399,5.197956124902703e-05,-0.0052609518170356,-0.0666324570775032,0.0,0.0,0.0,0.0155584383755922,60.0,314.0253601074219,-0.0,-1.1765641971805962e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.127459058130412e-21,1.0876370884467449e-21,1.0398219696836668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8344421386719,0.0,0.0,0.0001099669898394,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994384765625,0.0,0.0,0.0001158103841589,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.796142578125,0.0,0.0,8.554599480703473e-05,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81640625,0.0,0.0,0.0001158027298515,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782958984375,0.0,0.0,0.0005492506898008,288.2997131347656,294.1499938964844,301.954345703125,295.1441345214844,298.3166809082031,300.8334045410156,283.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001207296969369,4.6684068166769066e-08,0.001207250286825,-0.0669120103120803,0.0,0.0,0.0,-0.0178634822368621,60.0,159.01974487304688,0.0,-1.1013313638841285e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1606107041694968e-21,1.0810066178750537e-21,1.0796040862944433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82598876953125,0.0,0.0,0.0001099010623875,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7912292480469,0.0,0.0,0.0001157317747129,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879638671875,0.0,0.0,8.547943434678018e-05,298.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.80810546875,0.0,0.0,0.0001157313672592,297.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695068359375,0.0,0.0,0.000548968091607,288.2828063964844,294.1499938964844,301.9314270019531,295.1440734863281,298.3544311523437,301.32147216796875,283.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710810940712,2.5870225073276746e-08,0.0011710551334545,-0.0666959881782531,0.0,0.0,0.0,-0.0176377482712268,60.0,86.05250549316406,0.0,-1.1000553712392502e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1615909616629858e-21,1.0808103240382857e-21,1.0807805366505046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80859375,0.0,0.0,0.0001098985230783,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743225097656,0.0,0.0,0.0001157288934336,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711181640625,0.0,0.0,8.547711331630126e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909545898437,0.0,0.0,0.0001157286460511,297.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514709472656,0.0,0.0,0.0005489565664902,288.2485656738281,294.1499938964844,301.8821716308594,295.1427307128906,298.427978515625,301.7216796875,283.1941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710529215633,2.586735625698111e-08,0.0011710270773619,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,43.56081771850586,0.0,-1.1000027200225305e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616123681925106e-21,1.0808059821478634e-21,1.0808063860446468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80859375,0.0,0.0,0.0001098985230783,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743225097656,0.0,0.0,0.0001157288934336,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711181640625,0.0,0.0,8.547711331630126e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909545898437,0.0,0.0,0.0001157286460511,297.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514709472656,0.0,0.0,0.0005489565664902,288.2485656738281,294.1499938964844,301.8821716308594,295.1427307128906,298.427978515625,301.7216796875,283.1941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710529215633,2.586735625698111e-08,0.0011710270773619,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,43.56081771850586,0.0,-1.1000027200225305e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616123681925106e-21,1.0808059821478634e-21,1.0808063860446468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79058837890625,0.0,0.0,0.0001099138607969,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568054199219,0.0,0.0,0.0001157450387836,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.753662109375,0.0,0.0,8.54890386108309e-05,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.773193359375,0.0,0.0,0.000115744791401,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328552246094,0.0,0.0,0.0005490332841873,288.2138061523437,294.1499938964844,301.8287353515625,295.13995361328125,298.4989318847656,301.8114624023437,283.2823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,35.63528823852539,0.0,-1.1003069744219829e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808059821478634e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79058837890625,0.0,0.0,0.0001099138607969,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568054199219,0.0,0.0,0.0001157450387836,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.753662109375,0.0,0.0,8.54890386108309e-05,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.773193359375,0.0,0.0,0.000115744791401,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328552246094,0.0,0.0,0.0005490332841873,288.2138061523437,294.1499938964844,301.8287353515625,295.13995361328125,298.4989318847656,301.8114624023437,283.2823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,35.63528823852539,0.0,-1.1003069744219829e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808059821478634e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77197265625,0.0,0.0,0.0001099445435102,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7387084960937,0.0,0.0,0.0001157773440354,299.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.735595703125,0.0,0.0,8.551289647584781e-05,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548522949219,0.0,0.0,0.0001157770966528,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8136291503906,0.0,0.0,0.0005491867195814,288.1785888671875,294.1499938964844,301.7715759277344,295.1358337402344,298.56719970703125,301.79937744140625,283.3692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924355995243783e-08,0.0011715143918991,-0.0668369159102439,0.0,0.0,0.0,-0.0176645647734403,60.0,33.36411666870117,0.0,-1.1009186096089253e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808059821478634e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77197265625,0.0,0.0,0.0001099445435102,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7387084960937,0.0,0.0,0.0001157773440354,299.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.735595703125,0.0,0.0,8.551289647584781e-05,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548522949219,0.0,0.0,0.0001157770966528,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8136291503906,0.0,0.0,0.0005491867195814,288.1785888671875,294.1499938964844,301.7715759277344,295.1358337402344,298.56719970703125,301.79937744140625,283.3692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924355995243783e-08,0.0011715143918991,-0.0668369159102439,0.0,0.0,0.0,-0.0176645647734403,60.0,33.36411666870117,0.0,-1.1009186096089253e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808059821478634e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528381347656,0.0,0.0,0.0001099885848816,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200622558594,0.0,0.0,0.0001158237209892,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71697998046875,0.0,0.0,8.554715168429539e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359619140625,0.0,0.0,0.0001158234808826,298.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938842773437,0.0,0.0,0.000549406860955,288.1429138183594,294.1499938964844,301.7110290527344,295.1304931640625,298.6327514648437,301.75494384765625,283.4532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,32.08369827270508,0.0,-1.1017981904615229e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808059821478634e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528381347656,0.0,0.0,0.0001099885848816,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200622558594,0.0,0.0,0.0001158237209892,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71697998046875,0.0,0.0,8.554715168429539e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359619140625,0.0,0.0,0.0001158234808826,298.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938842773437,0.0,0.0,0.000549406860955,288.1429138183594,294.1499938964844,301.7110290527344,295.1304931640625,298.6327514648437,301.75494384765625,283.4532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,32.08369827270508,0.0,-1.1017981904615229e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808059821478634e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431030273437,0.0,0.0,0.0001100151057471,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105407714844,0.0,0.0,0.0001158516461146,299.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074890136719,0.0,0.0,8.556777174817398e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7263488769531,0.0,0.0,0.000115851406008,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7838439941406,0.0,0.0,0.0005495393997989,288.1249694824219,294.1499938964844,301.6796569824219,295.1274108886719,298.6645812988281,301.7275695800781,283.4941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722900671884,2.6012047626977626e-08,0.0011722639901563,-0.0670651942491531,0.0,0.0,0.0,-0.0177080370485782,60.0,31.564939498901367,0.0,-1.1023282553423996e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7332458496094,0.0,0.0,0.0001100442896131,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.700927734375,0.0,0.0,0.0001158823652076,299.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979064941406,0.0,0.0,8.559046545997262e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71661376953125,0.0,0.0,0.000115882132377,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.773681640625,0.0,0.0,0.0005496852099895,288.10693359375,294.1499938964844,301.6475830078125,295.1240539550781,298.6957702636719,301.6982727050781,283.53424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726001976057,2.604832971542237e-08,0.001172574236989,-0.0671596378087997,0.0,0.0,0.0,-0.0177260227501392,60.0,31.09146499633789,0.0,-1.1029117530370058e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
