time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17954220,298.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131652832031,0.0,0.0,0.0001101099696825,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68133544921875,0.0,0.0,0.0001159515304607,299.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783447265625,0.0,0.0,8.56415499583818e-05,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69677734375,0.0,0.0,0.00011595129763,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530517578125,0.0,0.0,0.0005500134429894,288.0706481933594,294.1499938964844,301.5816345214844,295.1166381835937,298.7561340332031,301.6358337402344,283.6121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732986895367,2.61300243664664e-08,0.0011732726125046,-0.0673722922801971,0.0,0.0,0.0,-0.0177665203809738,60.0,30.24834442138672,0.0,-1.1042261149896149e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131652832031,0.0,0.0,0.0001101099696825,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68133544921875,0.0,0.0,0.0001159515304607,299.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783447265625,0.0,0.0,8.56415499583818e-05,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69677734375,0.0,0.0,0.00011595129763,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530517578125,0.0,0.0,0.0005500134429894,288.0706481933594,294.1499938964844,301.5816345214844,295.1166381835937,298.7561340332031,301.6358337402344,283.6121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732986895367,2.61300243664664e-08,0.0011732726125046,-0.0673722922801971,0.0,0.0,0.0,-0.0177665203809738,60.0,30.24834442138672,0.0,-1.1042261149896149e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927185058594,0.0,0.0,0.0001101951711461,298.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6613464355469,0.0,0.0,0.0001160412430181,299.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6584167480469,0.0,0.0,8.570780482841656e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67657470703125,0.0,0.0,0.0001160410101874,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73199462890625,0.0,0.0,0.0005504391156136,288.0340881347656,294.1499938964844,301.5135498046875,295.1083984375,298.81402587890625,301.570068359375,283.6871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742049828171,2.6236039118998643e-08,0.0011741787893697,-0.067648246884346,0.0,0.0,0.0,-0.0178190749138593,60.0,29.50565528869629,0.0,-1.105932980749458e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927185058594,0.0,0.0,0.0001101951711461,298.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6613464355469,0.0,0.0,0.0001160412430181,299.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6584167480469,0.0,0.0,8.570780482841656e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67657470703125,0.0,0.0,0.0001160410101874,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73199462890625,0.0,0.0,0.0005504391156136,288.0340881347656,294.1499938964844,301.5135498046875,295.1083984375,298.81402587890625,301.570068359375,283.6871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742049828171,2.6236039118998643e-08,0.0011741787893697,-0.067648246884346,0.0,0.0,0.0,-0.0178190749138593,60.0,29.50565528869629,0.0,-1.105932980749458e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719055175781,0.0,0.0,0.0001103756876545,299.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409606933594,0.0,0.0,0.0001162313346867,299.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380615234375,0.0,0.0,8.584820170653984e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559753417969,0.0,0.0,0.0001162311018561,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106018066406,0.0,0.0,0.0005513409851118,287.9973449707031,294.1499938964844,301.4438171386719,295.0994567871094,298.8693542480469,301.5017395019531,283.7591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761268833652,2.646084773516577e-08,0.0011761004570871,-0.0682333558797836,0.0,0.0,0.0,-0.017930518835783,60.0,28.85676383972168,0.0,-1.109556748701835e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719055175781,0.0,0.0,0.0001103756876545,299.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409606933594,0.0,0.0,0.0001162313346867,299.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380615234375,0.0,0.0,8.584820170653984e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559753417969,0.0,0.0,0.0001162311018561,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106018066406,0.0,0.0,0.0005513409851118,287.9973449707031,294.1499938964844,301.4438171386719,295.0994567871094,298.8693542480469,301.5017395019531,283.7591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761268833652,2.646084773516577e-08,0.0011761004570871,-0.0682333558797836,0.0,0.0,0.0,-0.017930518835783,60.0,28.85676383972168,0.0,-1.109556748701835e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557922363281,0.0,0.0,0.0001105342089431,299.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252136230469,0.0,0.0,0.0001163982597063,299.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6223449707031,0.0,0.0,8.597149280831218e-05,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400451660156,0.0,0.0,0.0001163980341516,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6940612792969,0.0,0.0,0.0005521329003386,287.9692687988281,294.1499938964844,301.3899230957031,295.0922546386719,298.9096374511719,301.44842529296875,283.8117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177815021947,2.665828269243775e-08,0.0011777883628383,-0.0687471628189086,0.0,0.0,0.0,-0.0180283952504396,60.0,28.4204158782959,0.0,-1.1127441723601805e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506652832031,0.0,0.0,0.0001105808041756,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202087402344,0.0,0.0,0.0001164473214885,299.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6173400878906,0.0,0.0,8.600772707723081e-05,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349792480469,0.0,0.0,0.0001164470959338,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888122558594,0.0,0.0,0.0005523656727746,287.9603576660156,294.1499938964844,301.372802734375,295.0899353027344,298.9220886230469,301.4314270019531,283.8280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783113004639,2.6716310941310453e-08,0.0011782845249399,-0.0688981637358665,0.0,0.0,0.0,-0.0180571619421243,60.0,28.289396286010746,0.0,-1.1136818756085633e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6399230957031,0.0,0.0,0.0001106626586988,299.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60968017578125,0.0,0.0,0.0001165335197583,299.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068420410156,0.0,0.0,8.607139170635492e-05,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243591308594,0.0,0.0,0.0001165332942036,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67779541015625,0.0,0.0,0.0005527746398001,287.9418029785156,294.1499938964844,301.3369445800781,295.08502197265625,298.94744873046875,301.395751953125,283.8612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791829019784,2.6818247178539426e-08,0.0011791561264544,-0.0691634193062782,0.0,0.0,0.0,-0.018107695505023,60.0,28.02912712097168,0.0,-1.1153300505384325e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6291198730469,0.0,0.0,0.0001107220596168,299.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990905761719,0.0,0.0,0.00011659606389,299.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962829589844,0.0,0.0,8.611758676124737e-05,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136474609375,0.0,0.0,0.0001165958456113,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66668701171875,0.0,0.0,0.0005530713824555,287.9232482910156,294.1499938964844,301.3009338378906,295.0799865722656,298.97216796875,301.3598937988281,283.8937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798157356679,2.6892191584693137e-08,0.0011797888437286,-0.0693558230996131,0.0,0.0,0.0,-0.0181443560868501,60.0,27.77970123291016,0.0,-1.1165263913426317e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072692871094,0.0,0.0,0.0001107563366531,299.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0001166321599157,299.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749206542969,0.0,0.0,8.614424586994573e-05,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.592041015625,0.0,0.0,0.000116631941637,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443176269531,0.0,0.0,0.0005532427458092,287.88604736328125,294.1499938964844,301.2286071777344,295.0697937011719,299.0198059082031,301.2878112792969,283.95672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801796499639,2.6934761976349364e-08,0.0011801527580246,-0.0694665908813476,0.0,0.0,0.0,-0.0181654598563909,60.0,27.610782623291016,0.0,-1.1172154046334981e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072692871094,0.0,0.0,0.0001107563366531,299.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0001166321599157,299.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749206542969,0.0,0.0,8.614424586994573e-05,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.592041015625,0.0,0.0,0.000116631941637,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443176269531,0.0,0.0,0.0005532427458092,287.88604736328125,294.1499938964844,301.2286071777344,295.0697937011719,299.0198059082031,301.2878112792969,283.95672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801796499639,2.6934761976349364e-08,0.0011801527580246,-0.0694665908813476,0.0,0.0,0.0,-0.0181654598563909,60.0,27.610782623291016,0.0,-1.1172154046334981e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852355957031,0.0,0.0,0.0001106866184272,299.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560607910156,0.0,0.0,0.0001165587309515,299.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533447265625,0.0,0.0,8.609001088188961e-05,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702209472656,0.0,0.0,0.0001165585199487,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217041015625,0.0,0.0,0.0005528946057893,287.8488464355469,294.1499938964844,301.1562805175781,295.0594787597656,299.0648803710937,301.2156066894531,284.0169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794357560575,2.6847724043932444e-08,0.0011794088641181,-0.0692401155829429,0.0,0.0,0.0,-0.018122311681509,60.0,27.21492958068848,0.0,-1.1158068247141273e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852355957031,0.0,0.0,0.0001106866184272,299.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560607910156,0.0,0.0,0.0001165587309515,299.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533447265625,0.0,0.0,8.609001088188961e-05,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702209472656,0.0,0.0,0.0001165585199487,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217041015625,0.0,0.0,0.0005528946057893,287.8488464355469,294.1499938964844,301.1562805175781,295.0594787597656,299.0648803710937,301.2156066894531,284.0169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794357560575,2.6847724043932444e-08,0.0011794088641181,-0.0692401155829429,0.0,0.0,0.0,-0.018122311681509,60.0,27.21492958068848,0.0,-1.1158068247141273e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56298828125,0.0,0.0,0.0001105542542063,299.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53424072265625,0.0,0.0,0.0001164193381555,299.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53155517578125,0.0,0.0,8.598705608164892e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481872558594,0.0,0.0,0.0001164191271527,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59893798828125,0.0,0.0,0.0005522335413843,287.81170654296875,294.1499938964844,301.0843200683594,295.0491943359375,299.1074523925781,301.1436767578125,284.0744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780242202803,2.6682613452067017e-08,0.0011779975611716,-0.0688104778528213,0.0,0.0,0.0,-0.0180404633283615,60.0,26.76646041870117,0.0,-1.1131373156558769e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56298828125,0.0,0.0,0.0001105542542063,299.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53424072265625,0.0,0.0,0.0001164193381555,299.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53155517578125,0.0,0.0,8.598705608164892e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481872558594,0.0,0.0,0.0001164191271527,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59893798828125,0.0,0.0,0.0005522335413843,287.81170654296875,294.1499938964844,301.0843200683594,295.0491943359375,299.1074523925781,301.1436767578125,284.0744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780242202803,2.6682613452067017e-08,0.0011779975611716,-0.0688104778528213,0.0,0.0,0.0,-0.0180404633283615,60.0,26.76646041870117,0.0,-1.1131373156558769e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.54058837890625,0.0,0.0,0.0001103196700569,299.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122985839844,0.0,0.0,0.0001161723048426,299.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096435546875,0.0,0.0,8.580459689255804e-05,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260314941406,0.0,0.0,0.0001161721011158,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760192871094,0.0,0.0,0.0005510618793778,287.7746887207031,294.1499938964844,301.01318359375,295.03912353515625,299.14752197265625,301.0724792480469,284.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755237355828,2.6390122087605053e-08,0.0011754973093047,-0.068049281835556,0.0,0.0,0.0,-0.0178954657167196,60.0,26.310997009277344,0.0,-1.108416043393845e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.54058837890625,0.0,0.0,0.0001103196700569,299.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122985839844,0.0,0.0,0.0001161723048426,299.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096435546875,0.0,0.0,8.580459689255804e-05,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260314941406,0.0,0.0,0.0001161721011158,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760192871094,0.0,0.0,0.0005510618793778,287.7746887207031,294.1499938964844,301.01318359375,295.03912353515625,299.14752197265625,301.0724792480469,284.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755237355828,2.6390122087605053e-08,0.0011754973093047,-0.068049281835556,0.0,0.0,0.0,-0.0178954657167196,60.0,26.310997009277344,0.0,-1.108416043393845e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52935791015625,0.0,0.0,0.000110159664473,299.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50128173828125,0.0,0.0,0.0001160038154921,299.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986267089844,0.0,0.0,8.568014891352504e-05,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.514892578125,0.0,0.0,0.0001160036044893,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645446777344,0.0,0.0,0.0005502626881934,287.7562255859375,294.1499938964844,300.97802734375,295.03424072265625,299.1667785644531,301.0372314453125,284.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738183675333,2.619064964903828e-08,0.0011737921740859,-0.0675301030278205,0.0,0.0,0.0,-0.0177965816110372,60.0,26.083717346191406,0.0,-1.1052020454371816e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51812744140625,0.0,0.0,0.00010997444042,299.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.490234375,0.0,0.0,0.0001158087616204,299.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48760986328125,0.0,0.0,8.55360776768066e-05,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037536621094,0.0,0.0,0.0001158085578936,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55303955078125,0.0,0.0,0.0005493375356309,287.73785400390625,294.1499938964844,300.9432373046875,295.0294494628906,299.1854248046875,301.0023498535156,284.18231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718441965058,2.5959748128912e-08,0.001171818235889,-0.0669290423393249,0.0,0.0,0.0,-0.0176821164786815,60.0,25.857385635375977,0.0,-1.1014873990689013e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49560546875,0.0,0.0,0.0001095629122573,299.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,0.000115375391033,299.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4655456542969,0.0,0.0,8.521599374944344e-05,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814453125,0.0,0.0,0.0001153751873061,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.530029296875,0.0,0.0,0.0005472819902934,287.7012634277344,294.1499938964844,300.8749389648437,295.02032470703125,299.2209167480469,300.933837890625,284.2327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674580164253,2.5446748708191084e-08,0.0011674325214698,-0.0655934140086174,0.0,0.0,0.0,-0.0174278058111667,60.0,25.41131401062012,0.0,-1.0932568983434977e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49560546875,0.0,0.0,0.0001095629122573,299.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,0.000115375391033,299.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4655456542969,0.0,0.0,8.521599374944344e-05,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814453125,0.0,0.0,0.0001153751873061,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.530029296875,0.0,0.0,0.0005472819902934,287.7012634277344,294.1499938964844,300.8749389648437,295.02032470703125,299.2209167480469,300.933837890625,284.2327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674580164253,2.5446748708191084e-08,0.0011674325214698,-0.0655934140086174,0.0,0.0,0.0,-0.0174278058111667,60.0,25.41131401062012,0.0,-1.0932568983434977e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730834960937,0.0,0.0,0.0001091748272301,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44598388671875,0.0,0.0,0.0001149667077697,299.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,8.491413609590381e-05,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591369628906,0.0,0.0,0.0001149665113189,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069885253906,0.0,0.0,0.0005453435587696,287.6649780273437,294.1499938964844,300.8087158203125,295.0119323730469,299.25396728515625,300.8672180175781,284.2808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633213143795,2.4962975686548816e-08,0.0011632962850853,-0.0643335655331611,0.0,0.0,0.0,-0.0171879809349775,60.0,24.98505973815918,0.0,-1.085523493316032e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730834960937,0.0,0.0,0.0001091748272301,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44598388671875,0.0,0.0,0.0001149667077697,299.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,8.491413609590381e-05,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591369628906,0.0,0.0,0.0001149665113189,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069885253906,0.0,0.0,0.0005453435587696,287.6649780273437,294.1499938964844,300.8087158203125,295.0119323730469,299.25396728515625,300.8672180175781,284.2808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633213143795,2.4962975686548816e-08,0.0011632962850853,-0.0643335655331611,0.0,0.0,0.0,-0.0171879809349775,60.0,24.98505973815918,0.0,-1.085523493316032e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505310058594,0.0,0.0,0.0001088761127903,299.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,0.0001146521462942,299.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,8.468180021736771e-05,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0001146519498433,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,0.0005438515217974,287.62896728515625,294.1499938964844,300.7449035644531,295.0044860839844,299.2849426269531,300.8025207519531,284.32696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160136424005,2.4590585567807466e-08,0.0011601118603721,-0.0633635744452476,0.0,0.0,0.0,-0.0170033685863018,60.0,24.58854103088379,0.0,-1.079589324604058e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505310058594,0.0,0.0,0.0001088761127903,299.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,0.0001146521462942,299.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,8.468180021736771e-05,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0001146519498433,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,0.0005438515217974,287.62896728515625,294.1499938964844,300.7449035644531,295.0044860839844,299.2849426269531,300.8025207519531,284.32696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160136424005,2.4590585567807466e-08,0.0011601118603721,-0.0633635744452476,0.0,0.0,0.0,-0.0170033685863018,60.0,24.58854103088379,0.0,-1.079589324604058e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,0.0001086513802874,299.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,0.0001144154884968,299.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,8.450700261164457e-05,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0001144152993219,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.464599609375,0.0,0.0,0.0005427290452644,287.59893798828125,294.1499938964844,300.69354248046875,294.9990539550781,299.3093566894531,300.7500305175781,284.3641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577422264963,2.4310416790740426e-08,0.001157717895694,-0.0626336857676506,0.0,0.0,0.0,-0.0168644860386848,60.0,24.279109954833984,0.0,-1.0751354295734929e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,0.0001086083866539,299.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,0.0001143702102126,299.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.399169921875,0.0,0.0,8.447356231044978e-05,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,0.0001143700210377,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609069824219,0.0,0.0,0.0005425143172033,287.5932312011719,294.1499938964844,300.6839904785156,294.99810791015625,299.3139038085937,300.7402038574219,284.3710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572837829589,2.4256818775825195e-08,0.0011572594521567,-0.0624940432608127,0.0,0.0,0.0,-0.016837915405631,60.0,24.221792221069336,0.0,-1.0742844125388729e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,0.0001084759860532,299.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,0.0001142307810368,299.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,8.437057840637863e-05,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032287597656,0.0,0.0,0.0001142305918619,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,0.0005418530199676,287.5754699707031,294.1499938964844,300.6547546386719,294.99542236328125,299.32763671875,300.7100830078125,284.3923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558715486899,2.4091752592880773e-08,0.0011558474507182,-0.0620639584958553,0.0,0.0,0.0,-0.0167560819536447,60.0,24.04944229125977,0.0,-1.0716656362319554e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,0.0001083477109204,299.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794860839844,0.0,0.0,0.0001140957028837,299.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,8.427081047557294e-05,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920593261719,0.0,0.0,0.0001140955137088,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,0.000541212328244,287.55780029296875,294.1499938964844,300.6263732910156,294.9930725097656,299.3409118652344,300.68072509765625,284.41326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545043671503,2.39318378447706e-08,0.001154480385594,-0.0616472624242305,0.0,0.0,0.0,-0.0166768059134483,60.0,23.897411346435547,0.0,-1.0691316276734145e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,0.0001081014197552,299.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,0.0001138363368227,299.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,8.407924178754911e-05,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,0.0001138361549237,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149169921875,0.0,0.0,0.0005399821093305,287.522705078125,294.1499938964844,300.5724792480469,294.989501953125,299.3662109375,300.6245422363281,284.4537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518787359818,2.3624783906939232e-08,0.0011518551036715,-0.0608470775187015,0.0,0.0,0.0,-0.016524588689208,60.0,23.626859664916992,0.0,-1.0642744996403053e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,0.0001081014197552,299.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,0.0001138363368227,299.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,8.407924178754911e-05,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,0.0001138361549237,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149169921875,0.0,0.0,0.0005399821093305,287.522705078125,294.1499938964844,300.5724792480469,294.989501953125,299.3662109375,300.6245422363281,284.4537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518787359818,2.3624783906939232e-08,0.0011518551036715,-0.0608470775187015,0.0,0.0,0.0,-0.016524588689208,60.0,23.626859664916992,0.0,-1.0642744996403053e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604431152344,0.0,0.0,0.0001078698551282,299.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352355957031,0.0,0.0,0.0001135924831032,299.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328857421875,0.0,0.0,8.389913273276761e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,0.0001135923012043,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919982910156,0.0,0.0,0.0005388255231082,287.4879150390625,294.1499938964844,300.5226745605469,294.9876403808594,299.3898620605469,300.5719299316406,284.4925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.33360903933999e-08,0.0011493867496028,-0.0600946322083473,0.0,0.0,0.0,-0.0163814723491668,60.0,23.37782287597656,0.0,-1.0597179311844229e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604431152344,0.0,0.0,0.0001078698551282,299.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352355957031,0.0,0.0,0.0001135924831032,299.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328857421875,0.0,0.0,8.389913273276761e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,0.0001135923012043,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919982910156,0.0,0.0,0.0005388255231082,287.4879150390625,294.1499938964844,300.5226745605469,294.9876403808594,299.3898620605469,300.5719299316406,284.4925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.33360903933999e-08,0.0011493867496028,-0.0600946322083473,0.0,0.0,0.0,-0.0163814723491668,60.0,23.37782287597656,0.0,-1.0597179311844229e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,0.0001076542612281,299.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,0.0001133654441218,299.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31085205078125,0.0,0.0,8.373144373763353e-05,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32525634765625,0.0,0.0,0.0001133652694988,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,0.0005377486813813,287.4534912109375,294.1499938964844,300.4774169921875,294.9876708984375,299.4120483398437,300.5233764648437,284.52984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471117613837,2.3067302734602894e-08,0.0011470887111499,-0.0593939796090126,0.0,0.0,0.0,-0.0162482224404811,60.0,23.14777374267578,0.0,-1.05548423334767e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,0.0001076542612281,299.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,0.0001133654441218,299.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31085205078125,0.0,0.0,8.373144373763353e-05,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32525634765625,0.0,0.0,0.0001133652694988,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,0.0005377486813813,287.4534912109375,294.1499938964844,300.4774169921875,294.9876708984375,299.4120483398437,300.5233764648437,284.52984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471117613837,2.3067302734602894e-08,0.0011470887111499,-0.0593939796090126,0.0,0.0,0.0,-0.0162482224404811,60.0,23.14777374267578,0.0,-1.05548423334767e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157043457031,0.0,0.0,0.0001074541432899,299.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29119873046875,0.0,0.0,0.0001131547032855,299.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889099121094,0.0,0.0,8.35757891763933e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,0.0001131545286625,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34637451171875,0.0,0.0,0.0005367491394281,287.4193725585937,294.1499938964844,300.4371032714844,294.98980712890625,299.43292236328125,300.4792785644531,284.5657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449783341959,2.2817799205654413e-08,0.0011449555167928,-0.0587435215711593,0.0,0.0,0.0,-0.0161245353519916,60.0,22.93574905395508,0.0,-1.051561895337727e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157043457031,0.0,0.0,0.0001074541432899,299.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29119873046875,0.0,0.0,0.0001131547032855,299.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889099121094,0.0,0.0,8.35757891763933e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,0.0001131545286625,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34637451171875,0.0,0.0,0.0005367491394281,287.4193725585937,294.1499938964844,300.4371032714844,294.98980712890625,299.43292236328125,300.4792785644531,284.5657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449783341959,2.2817799205654413e-08,0.0011449555167928,-0.0587435215711593,0.0,0.0,0.0,-0.0161245353519916,60.0,22.93574905395508,0.0,-1.051561895337727e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045349121094,0.0,0.0,0.0001073592866305,299.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802429199219,0.0,0.0,0.0001130548189394,299.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779541015625,0.0,0.0,8.350201096618548e-05,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920227050781,0.0,0.0,0.0001130546443164,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349914550781,0.0,0.0,0.0005362753872759,287.4024658203125,294.1499938964844,300.4189147949219,294.9917297363281,299.4429016113281,300.4588623046875,284.5831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439671507105,2.269953824907133e-08,0.0011439444497227,-0.0584351904690265,0.0,0.0,0.0,-0.0160659104585647,60.0,22.83592987060547,0.0,-1.0497053182234597e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
