time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17956560,299.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934265136719,0.0,0.0,0.0001072702216333,299.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.269287109375,0.0,0.0,0.0001129610245698,299.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669982910156,0.0,0.0,8.343273657374084e-05,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2809753417969,0.0,0.0,0.0001129608572227,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236694335937,0.0,0.0,0.0005358305643312,287.3856201171875,294.1499938964844,300.40216064453125,294.9942321777344,299.4526062011719,300.4397277832031,284.6002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430176673457,2.2588494630326763e-08,0.0011429950827732,-0.0581456534564495,0.0,0.0,0.0,-0.0160108618438243,60.0,22.74064064025879,0.0,-1.0479634937610173e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.271240234375,0.0,0.0,0.0001071110018528,299.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474365234375,0.0,0.0,0.0001127933574025,299.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452087402344,0.0,0.0,8.330889249918982e-05,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25897216796875,0.0,0.0,0.0001127931827795,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3010559082031,0.0,0.0,0.0005350353312678,287.35223388671875,294.1499938964844,300.3729858398437,295.00115966796875,299.47119140625,300.40594482421875,284.6334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413199827075,2.2389963660884863e-08,0.0011412976309657,-0.0576279759407043,0.0,0.0,0.0,-0.0159124415367841,60.0,22.56497001647949,0.0,-1.0448530218809537e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.271240234375,0.0,0.0,0.0001071110018528,299.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474365234375,0.0,0.0,0.0001127933574025,299.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452087402344,0.0,0.0,8.330889249918982e-05,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25897216796875,0.0,0.0,0.0001127931827795,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3010559082031,0.0,0.0,0.0005350353312678,287.35223388671875,294.1499938964844,300.3729858398437,295.00115966796875,299.47119140625,300.40594482421875,284.6334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413199827075,2.2389963660884863e-08,0.0011412976309657,-0.0576279759407043,0.0,0.0,0.0,-0.0159124415367841,60.0,22.56497001647949,0.0,-1.0448530218809537e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2491455078125,0.0,0.0,0.0001069743448169,299.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256774902344,0.0,0.0,0.0001126494389609,299.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22344970703125,0.0,0.0,8.32025907584466e-05,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.237060546875,0.0,0.0,0.0001126492716139,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2785339355469,0.0,0.0,0.0005343527882359,287.3191833496094,294.1499938964844,300.3500061035156,295.01080322265625,299.4889221191406,300.3772888183594,284.6654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398623464629,2.2219548867497e-08,0.0011398401111364,-0.0571835786104202,0.0,0.0,0.0,-0.0158279575407505,60.0,22.406469345092773,0.0,-1.042186710265014e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2491455078125,0.0,0.0,0.0001069743448169,299.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256774902344,0.0,0.0,0.0001126494389609,299.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22344970703125,0.0,0.0,8.32025907584466e-05,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.237060546875,0.0,0.0,0.0001126492716139,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2785339355469,0.0,0.0,0.0005343527882359,287.3191833496094,294.1499938964844,300.3500061035156,295.01080322265625,299.4889221191406,300.3772888183594,284.6654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398623464629,2.2219548867497e-08,0.0011398401111364,-0.0571835786104202,0.0,0.0,0.0,-0.0158279575407505,60.0,22.406469345092773,0.0,-1.042186710265014e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271423339844,0.0,0.0,0.0001068660567398,299.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2040100097656,0.0,0.0,0.0001125354028772,299.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2018127441406,0.0,0.0,8.311836427310482e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152404785156,0.0,0.0,0.0001125352428061,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.256103515625,0.0,0.0,0.0005338119808584,287.2865295410156,294.1499938964844,300.33056640625,295.0219421386719,299.5058288574219,300.35357666015625,284.6963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387078557163,2.2084499562424763e-08,0.0011386857368052,-0.0568313747644424,0.0,0.0,0.0,-0.0157610103487968,60.0,22.26577377319336,0.0,-1.0400761141227124e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271423339844,0.0,0.0,0.0001068660567398,299.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2040100097656,0.0,0.0,0.0001125354028772,299.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2018127441406,0.0,0.0,8.311836427310482e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152404785156,0.0,0.0,0.0001125352428061,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.256103515625,0.0,0.0,0.0005338119808584,287.2865295410156,294.1499938964844,300.33056640625,295.0219421386719,299.5058288574219,300.35357666015625,284.6963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387078557163,2.2084499562424763e-08,0.0011386857368052,-0.0568313747644424,0.0,0.0,0.0,-0.0157610103487968,60.0,22.26577377319336,0.0,-1.0400761141227124e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2070007324219,0.0,0.0,0.0001067835837602,299.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.18414306640625,0.0,0.0,0.0001124485497712,299.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820068359375,0.0,0.0,8.305421215482056e-05,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1952209472656,0.0,0.0,0.0001124483897001,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.235595703125,0.0,0.0,0.0005334000452421,287.2567749023437,294.1499938964844,300.31317138671875,295.0321960449219,299.5207214355469,300.33416748046875,284.723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378279887139,2.1981625408784573e-08,0.0011378061026334,-0.0565630719065666,0.0,0.0,0.0,-0.0157100111246109,60.0,22.14818572998047,0.0,-1.0384698612142529e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2052307128906,0.0,0.0,0.0001067773773684,299.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18243408203125,0.0,0.0,0.0001124420232372,299.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1802978515625,0.0,0.0,8.304938819492236e-05,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1934814453125,0.0,0.0,0.0001124418558902,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337951660156,0.0,0.0,0.0005333690787665,287.25421142578125,294.1499938964844,300.3116760253906,295.0331115722656,299.5220031738281,300.3325500488281,284.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377618648111,2.1973887598392146e-08,0.0011377398623153,-0.0565428920090198,0.0,0.0,0.0,-0.0157061740756034,60.0,22.13844108581543,0.0,-1.0383490689491737e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1943359375,0.0,0.0,0.0001067407574737,299.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.17169189453125,0.0,0.0,0.0001124034533859,299.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1695556640625,0.0,0.0,8.302090282086283e-05,298.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18267822265625,0.0,0.0,0.0001124032933148,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226867675781,0.0,0.0,0.0005331861902959,287.2381896972656,294.1499938964844,300.3024597167969,295.0386962890625,299.5298156738281,300.3226623535156,284.74078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137371524237,2.1928194371412253e-08,0.0011373496381565,-0.0564237162470817,0.0,0.0,0.0,-0.0156835261732339,60.0,22.079307556152344,0.0,-1.037636110368112e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1834411621094,0.0,0.0,0.0001067090124706,299.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16094970703125,0.0,0.0,0.0001123700203606,299.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1588439941406,0.0,0.0,8.299620822072029e-05,298.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.171875,0.0,0.0,0.0001123698602896,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21160888671875,0.0,0.0,0.0005330276326276,287.2222595214844,294.1499938964844,300.2933654785156,295.0443115234375,299.5374450683594,300.31304931640625,284.7550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370327556505,2.188857983753678e-08,0.00113701086957,-0.0563203953206539,0.0,0.0,0.0,-0.0156638864427804,60.0,22.02292251586914,0.0,-1.0370181513508214e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1617736816406,0.0,0.0,0.0001066584154614,299.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1395874023437,0.0,0.0,0.000112316738523,299.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.13751220703125,0.0,0.0,8.295685984194279e-05,298.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1503601074219,0.0,0.0,0.0001123165857279,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1895446777344,0.0,0.0,0.0005327750113792,287.190673828125,294.1499938964844,300.2755126953125,295.05548095703125,299.5522155761719,300.2944030761719,284.78302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364924721419,2.1825432128252945e-08,0.0011364707024767,-0.0561556853353977,0.0,0.0,0.0,-0.0156325809657573,60.0,21.917490005493164,0.0,-1.0360334101733316e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1617736816406,0.0,0.0,0.0001066584154614,299.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1395874023437,0.0,0.0,0.000112316738523,299.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.13751220703125,0.0,0.0,8.295685984194279e-05,298.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1503601074219,0.0,0.0,0.0001123165857279,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1895446777344,0.0,0.0,0.0005327750113792,287.190673828125,294.1499938964844,300.2755126953125,295.05548095703125,299.5522155761719,300.2944030761719,284.78302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364924721419,2.1825432128252945e-08,0.0011364707024767,-0.0561556853353977,0.0,0.0,0.0,-0.0156325809657573,60.0,21.917490005493164,0.0,-1.0360334101733316e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14019775390625,0.0,0.0,0.0001066232653101,299.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11834716796875,0.0,0.0,0.0001122797184507,299.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1163024902344,0.0,0.0,8.292950951727107e-05,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.12896728515625,0.0,0.0,0.0001122795656556,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1676025390625,0.0,0.0,0.0005325995152816,287.1594543457031,294.1499938964844,300.25811767578125,295.0665588378906,299.5663452148437,300.2763977050781,284.8101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361169163137,2.1781522363539807e-08,0.0011360951466485,-0.0560411550104618,0.0,0.0,0.0,-0.0156108122318983,60.0,21.821043014526367,0.0,-1.0353490154102476e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14019775390625,0.0,0.0,0.0001066232653101,299.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11834716796875,0.0,0.0,0.0001122797184507,299.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1163024902344,0.0,0.0,8.292950951727107e-05,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.12896728515625,0.0,0.0,0.0001122795656556,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1676025390625,0.0,0.0,0.0005325995152816,287.1594543457031,294.1499938964844,300.25811767578125,295.0665588378906,299.5663452148437,300.2763977050781,284.8101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361169163137,2.1781522363539807e-08,0.0011360951466485,-0.0560411550104618,0.0,0.0,0.0,-0.0156108122318983,60.0,21.821043014526367,0.0,-1.0353490154102476e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1187744140625,0.0,0.0,0.0001066008553607,299.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0971984863281,0.0,0.0,0.0001122561152442,299.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0951843261719,0.0,0.0,8.291207632282749e-05,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.107666015625,0.0,0.0,0.0001122559624491,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.145751953125,0.0,0.0,0.0005324876401573,287.12860107421875,294.1499938964844,300.2411499023437,295.0775756835937,299.5798645019531,300.2589111328125,284.8364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358772171661,2.175349145261407e-08,0.0011358554475009,-0.0559680424630641,0.0,0.0,0.0,-0.0155969159677624,60.0,21.73287582397461,0.0,-1.034912173736302e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1187744140625,0.0,0.0,0.0001066008553607,299.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0971984863281,0.0,0.0,0.0001122561152442,299.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0951843261719,0.0,0.0,8.291207632282749e-05,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.107666015625,0.0,0.0,0.0001122559624491,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.145751953125,0.0,0.0,0.0005324876401573,287.12860107421875,294.1499938964844,300.2411499023437,295.0775756835937,299.5798645019531,300.2589111328125,284.8364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358772171661,2.175349145261407e-08,0.0011358554475009,-0.0559680424630641,0.0,0.0,0.0,-0.0155969159677624,60.0,21.73287582397461,0.0,-1.034912173736302e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.09747314453125,0.0,0.0,0.0001065891920006,299.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0762023925781,0.0,0.0,0.0001122438261518,299.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.07421875,0.0,0.0,8.290299592772499e-05,298.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0865173339844,0.0,0.0,0.0001122436733567,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.12408447265625,0.0,0.0,0.0005324294324964,287.09814453125,294.1499938964844,300.2245178222656,295.0884094238281,299.5927429199219,300.24188232421875,284.86199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357520706951,2.1738854272257413e-08,0.0011357303010299,-0.0559298619627952,0.0,0.0,0.0,-0.0155896600335836,60.0,21.65215110778809,0.0,-1.0346841605723966e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.09747314453125,0.0,0.0,0.0001065891920006,299.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0762023925781,0.0,0.0,0.0001122438261518,299.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.07421875,0.0,0.0,8.290299592772499e-05,298.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0865173339844,0.0,0.0,0.0001122436733567,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.12408447265625,0.0,0.0,0.0005324294324964,287.09814453125,294.1499938964844,300.2245178222656,295.0884094238281,299.5927429199219,300.24188232421875,284.86199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357520706951,2.1738854272257413e-08,0.0011357303010299,-0.0559298619627952,0.0,0.0,0.0,-0.0155896600335836,60.0,21.65215110778809,0.0,-1.0346841605723966e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0868530273437,0.0,0.0,0.0001065862452378,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06573486328125,0.0,0.0,0.0001122407193179,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0637512207031,0.0,0.0,8.290070400107652e-05,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07598876953125,0.0,0.0,0.0001122405737987,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11328125,0.0,0.0,0.0005324147641658,287.0830078125,294.1499938964844,300.2163391113281,295.09375,299.5989990234375,300.2334899902344,284.8745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357204057276,2.1735134581035712e-08,0.0011356986360624,-0.0559201575815677,0.0,0.0,0.0,-0.0155878169462084,60.0,21.613948822021484,0.0,-1.0346261802851586e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0762634277344,0.0,0.0,0.0001065855685737,299.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0552978515625,0.0,0.0,0.000112240006274,299.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0533447265625,0.0,0.0,8.29001801321283e-05,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0654602050781,0.0,0.0,0.0001122398607549,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025085449219,0.0,0.0,0.0005324114463292,287.0679931640625,294.1499938964844,300.208251953125,295.0990600585937,299.6051025390625,300.2251892089844,284.88690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357127223163,2.1734244626259173e-08,0.0011356910690665,-0.0559178367257118,0.0,0.0,0.0,-0.0155873754993081,60.0,21.57730865478516,0.0,-1.0346123247018113e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0552062988281,0.0,0.0,0.0001065890828613,299.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0345458984375,0.0,0.0,0.0001122437097365,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0325927734375,0.0,0.0,8.290290861623362e-05,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0445556640625,0.0,0.0,0.0001122435569413,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0810852050781,0.0,0.0,0.0005324290832504,287.0382080078125,294.1499938964844,300.1922607421875,295.1094665527344,299.6169128417969,300.2088623046875,284.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357492767274,2.1738527422598963e-08,0.0011357276234775,-0.0559290088713169,0.0,0.0,0.0,-0.0155894979834556,60.0,21.50819396972656,0.0,-1.0346790446646993e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0552062988281,0.0,0.0,0.0001065890828613,299.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0345458984375,0.0,0.0,0.0001122437097365,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0325927734375,0.0,0.0,8.290290861623362e-05,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0445556640625,0.0,0.0,0.0001122435569413,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0810852050781,0.0,0.0,0.0005324290832504,287.0382080078125,294.1499938964844,300.1922607421875,295.1094665527344,299.6169128417969,300.2088623046875,284.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357492767274,2.1738527422598963e-08,0.0011357276234775,-0.0559290088713169,0.0,0.0,0.0,-0.0155894979834556,60.0,21.50819396972656,0.0,-1.0346790446646993e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0342712402344,0.0,0.0,0.0001065974865923,299.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0138854980469,0.0,0.0,0.000112252550025,299.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0119934082031,0.0,0.0,8.290944242617115e-05,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0237731933594,0.0,0.0,0.0001122524045058,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0597839355469,0.0,0.0,0.0005324711091816,287.0087585449219,294.1499938964844,300.1764831542969,295.1195678710937,299.6282043457031,300.1928100585937,284.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358379852026,2.174889957018422e-08,0.0011358162155374,-0.0559560619294643,0.0,0.0,0.0,-0.0155946398153901,60.0,21.443920135498047,0.0,-1.034840622082811e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0342712402344,0.0,0.0,0.0001065974865923,299.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0138854980469,0.0,0.0,0.000112252550025,299.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0119934082031,0.0,0.0,8.290944242617115e-05,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0237731933594,0.0,0.0,0.0001122524045058,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0597839355469,0.0,0.0,0.0005324711091816,287.0087585449219,294.1499938964844,300.1764831542969,295.1195678710937,299.6282043457031,300.1928100585937,284.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358379852026,2.174889957018422e-08,0.0011358162155374,-0.0559560619294643,0.0,0.0,0.0,-0.0155946398153901,60.0,21.443920135498047,0.0,-1.034840622082811e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01348876953125,0.0,0.0,0.0001066102631739,299.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.993408203125,0.0,0.0,0.0001122660032706,299.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99151611328125,0.0,0.0,8.291937410831451e-05,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0031433105469,0.0,0.0,0.0001122658577514,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.03863525390625,0.0,0.0,0.0005325350211933,286.979736328125,294.1499938964844,300.16094970703125,295.12939453125,299.6389465332031,300.177001953125,284.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359733762219,2.176472690962328e-08,0.0011359516065567,-0.0559973455965518,0.0,0.0,0.0,-0.0156024862080812,60.0,21.3843002319336,0.0,-1.0350872514663941e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01348876953125,0.0,0.0,0.0001066102631739,299.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.993408203125,0.0,0.0,0.0001122660032706,299.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99151611328125,0.0,0.0,8.291937410831451e-05,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0031433105469,0.0,0.0,0.0001122658577514,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.03863525390625,0.0,0.0,0.0005325350211933,286.979736328125,294.1499938964844,300.16094970703125,295.12939453125,299.6389465332031,300.177001953125,284.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359733762219,2.176472690962328e-08,0.0011359516065567,-0.0559973455965518,0.0,0.0,0.0,-0.0156024862080812,60.0,21.3843002319336,0.0,-1.0350872514663941e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.99285888671875,0.0,0.0,0.0001066265103872,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9730529785156,0.0,0.0,0.000112283101771,299.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97119140625,0.0,0.0,8.293200517073274e-05,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.982666015625,0.0,0.0,0.0001122829635278,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0176696777344,0.0,0.0,0.0005326162790879,286.9510803222656,294.1499938964844,300.14556884765625,295.1388244628906,299.6491394042969,300.1614074707031,284.98046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361455544829,2.17848761252526e-08,0.0011361237848177,-0.0560499019920825,0.0,0.0,0.0,-0.0156124746426939,60.0,21.32864189147949,0.0,-1.0354012403013257e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.99285888671875,0.0,0.0,0.0001066265103872,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9730529785156,0.0,0.0,0.000112283101771,299.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97119140625,0.0,0.0,8.293200517073274e-05,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.982666015625,0.0,0.0,0.0001122829635278,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0176696777344,0.0,0.0,0.0005326162790879,286.9510803222656,294.1499938964844,300.14556884765625,295.1388244628906,299.6491394042969,300.1614074707031,284.98046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361455544829,2.17848761252526e-08,0.0011361237848177,-0.0560499019920825,0.0,0.0,0.0,-0.0156124746426939,60.0,21.32864189147949,0.0,-1.0354012403013257e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.98260498046875,0.0,0.0,0.0001066217591869,299.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9629211425781,0.0,0.0,0.0001122781031881,299.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9610900878906,0.0,0.0,8.292830898426473e-05,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.97247314453125,0.0,0.0,0.0001122779649449,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072021484375,0.0,0.0,0.0005325925885699,286.93682861328125,294.1499938964844,300.137939453125,295.14337158203125,299.65411376953125,300.1536560058594,284.9916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360945645719,2.177891111898589e-08,0.0011360727949067,-0.0560343414545059,0.0,0.0,0.0,-0.0156095176935195,60.0,21.301851272583008,0.0,-1.0353083013114885e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9723815917969,0.0,0.0,0.0001066468321369,299.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9528503417969,0.0,0.0,0.0001123045003623,299.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9510192871094,0.0,0.0,8.294780855067074e-05,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9623107910156,0.0,0.0,0.0001123043621191,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.996826171875,0.0,0.0,0.0005327178514562,286.9227294921875,294.1499938964844,300.1303100585937,295.1478271484375,299.6589050292969,300.1459655761719,285.0025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363622033968,2.1810107497799442e-08,0.0011363403173163,-0.0561157129704952,0.0,0.0,0.0,-0.0156249869614839,60.0,21.275936126708984,0.0,-1.035794525705569e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9520874023437,0.0,0.0,0.0001066721233655,299.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9328308105469,0.0,0.0,0.0001123311376431,299.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9310302734375,0.0,0.0,8.296747546410188e-05,298.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9421691894531,0.0,0.0,0.0001123309994,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761962890625,0.0,0.0,0.0005328442784957,286.8948974609375,294.1499938964844,300.1151428222656,295.1564025878906,299.6680603027344,300.13067626953125,285.0240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366298422217,2.1841538355715784e-08,0.0011366079561412,-0.0561976954340934,0.0,0.0,0.0,-0.0156405624002218,60.0,21.227418899536133,0.0,-1.0362845159761493e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9520874023437,0.0,0.0,0.0001066721233655,299.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9328308105469,0.0,0.0,0.0001123311376431,299.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9310302734375,0.0,0.0,8.296747546410188e-05,298.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9421691894531,0.0,0.0,0.0001123309994,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761962890625,0.0,0.0,0.0005328442784957,286.8948974609375,294.1499938964844,300.1151428222656,295.1564025878906,299.6680603027344,300.13067626953125,285.0240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366298422217,2.1841538355715784e-08,0.0011366079561412,-0.0561976954340934,0.0,0.0,0.0,-0.0156405624002218,60.0,21.227418899536133,0.0,-1.0362845159761493e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.93194580078125,0.0,0.0,0.0001067071279976,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9129638671875,0.0,0.0,0.0001123679976444,299.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9111633300781,0.0,0.0,8.299470209749416e-05,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9221496582031,0.0,0.0,0.0001123678594012,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9556884765625,0.0,0.0,0.0005330191925168,286.86737060546875,294.1499938964844,300.1000061035156,295.1644592285156,299.6767883300781,300.11541748046875,285.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370013235136,2.1885069756422133e-08,0.0011369794374331,-0.0563112385571002,0.0,0.0,0.0,-0.0156621392816305,60.0,21.181846618652344,0.0,-1.0369633685058945e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.93194580078125,0.0,0.0,0.0001067071279976,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9129638671875,0.0,0.0,0.0001123679976444,299.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9111633300781,0.0,0.0,8.299470209749416e-05,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9221496582031,0.0,0.0,0.0001123678594012,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9556884765625,0.0,0.0,0.0005330191925168,286.86737060546875,294.1499938964844,300.1000061035156,295.1644592285156,299.6767883300781,300.11541748046875,285.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370013235136,2.1885069756422133e-08,0.0011369794374331,-0.0563112385571002,0.0,0.0,0.0,-0.0156621392816305,60.0,21.181846618652344,0.0,-1.0369633685058945e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9119567871094,0.0,0.0,0.000106790488644,299.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89324951171875,0.0,0.0,0.0001124557747971,299.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8914794921875,0.0,0.0,8.305953087983653e-05,298.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.90234375,0.0,0.0,0.0001124556438298,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9353942871094,0.0,0.0,0.0005334356683306,286.8403015136719,294.1499938964844,300.0848693847656,295.1719665527344,299.6849975585937,300.1002197265625,285.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378893395885,2.1988858733834604e-08,0.0011378673370927,-0.056581936776638,0.0,0.0,0.0,-0.015713594853878,60.0,21.143457412719727,0.0,-1.0385827664549653e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9119567871094,0.0,0.0,0.000106790488644,299.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89324951171875,0.0,0.0,0.0001124557747971,299.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8914794921875,0.0,0.0,8.305953087983653e-05,298.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.90234375,0.0,0.0,0.0001124556438298,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9353942871094,0.0,0.0,0.0005334356683306,286.8403015136719,294.1499938964844,300.0848693847656,295.1719665527344,299.6849975585937,300.1002197265625,285.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378893395885,2.1988858733834604e-08,0.0011378673370927,-0.056581936776638,0.0,0.0,0.0,-0.015713594853878,60.0,21.143457412719727,0.0,-1.0385827664549653e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.89215087890625,0.0,0.0,0.0001068918209057,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.87371826171875,0.0,0.0,0.0001125624767155,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8719787597656,0.0,0.0,8.313834405271336e-05,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8826599121094,0.0,0.0,0.0001125623457483,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9152526855469,0.0,0.0,0.0005339419003576,286.8135681152344,294.1499938964844,300.0697021484375,295.17889404296875,299.6927490234375,300.0849609375,285.0860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389688588678,2.211504401827824e-08,0.0011389467399567,-0.0569110363721847,0.0,0.0,0.0,-0.0157761517912149,60.0,21.1108512878418,0.0,-1.0405533146240489e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.89215087890625,0.0,0.0,0.0001068918209057,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.87371826171875,0.0,0.0,0.0001125624767155,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8719787597656,0.0,0.0,8.313834405271336e-05,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8826599121094,0.0,0.0,0.0001125623457483,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9152526855469,0.0,0.0,0.0005339419003576,286.8135681152344,294.1499938964844,300.0697021484375,295.17889404296875,299.6927490234375,300.0849609375,285.0860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389688588678,2.211504401827824e-08,0.0011389467399567,-0.0569110363721847,0.0,0.0,0.0,-0.0157761517912149,60.0,21.1108512878418,0.0,-1.0405533146240489e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
