time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958900,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822937011719,0.0,0.0,0.0001069430072675,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8639831542969,0.0,0.0,0.0001126163697335,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622741699219,0.0,0.0,8.317815081682056e-05,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87286376953125,0.0,0.0,0.0001126162460423,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9052429199219,0.0,0.0,0.0005341976066119,286.8003234863281,294.1499938964844,300.06207275390625,295.18212890625,299.69647216796875,300.07733154296875,285.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395135661587,2.217877970167592e-08,0.0011394913308322,-0.0570772551000118,0.0,0.0,0.0,-0.0158077459782362,60.0,21.095897674560547,0.0,-1.0415493534310373e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724975585937,0.0,0.0,0.0001069867794285,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.85430908203125,0.0,0.0,0.000112662462925,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85260009765625,0.0,0.0,8.321218774653971e-05,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8631286621094,0.0,0.0,0.0001126623319578,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.895263671875,0.0,0.0,0.000534416292794,286.78717041015625,294.1499938964844,300.054443359375,295.1851806640625,299.7000732421875,300.0697021484375,285.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399795766919,2.22332818822224e-08,0.0011399573413655,-0.057219386100769,0.0,0.0,0.0,-0.0158347655087709,60.0,21.080909729003903,0.0,-1.042401436279761e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.85302734375,0.0,0.0,0.0001070499565685,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8350830078125,0.0,0.0,0.0001127289942814,299.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8334045410156,0.0,0.0,8.326132956426591e-05,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8437805175781,0.0,0.0,0.0001127288705902,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754577636719,0.0,0.0,0.0005347319529391,286.7611999511719,294.1499938964844,300.0390625,295.1908264160156,299.7069396972656,300.0543212890625,285.1255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406522244215,2.2311930081286853e-08,0.0011406298726797,-0.0574244856834411,0.0,0.0,0.0,-0.0158737543970346,60.0,21.04904556274414,0.0,-1.0436316699724557e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.85302734375,0.0,0.0,0.0001070499565685,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8350830078125,0.0,0.0,0.0001127289942814,299.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8334045410156,0.0,0.0,8.326132956426591e-05,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8437805175781,0.0,0.0,0.0001127288705902,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754577636719,0.0,0.0,0.0005347319529391,286.7611999511719,294.1499938964844,300.0390625,295.1908264160156,299.7069396972656,300.0543212890625,285.1255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406522244215,2.2311930081286853e-08,0.0011406298726797,-0.0574244856834411,0.0,0.0,0.0,-0.0158737543970346,60.0,21.04904556274414,0.0,-1.0436316699724557e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8337097167969,0.0,0.0,0.0001070799844455,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8160400390625,0.0,0.0,0.0001127606155932,299.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143920898437,0.0,0.0,8.328468538820744e-05,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8246154785156,0.0,0.0,0.000112760491902,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8558654785156,0.0,0.0,0.000534882012289,286.735595703125,294.1499938964844,300.02349853515625,295.1957092285156,299.7133483886719,300.0388488769531,285.1448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409720173105,2.234926554933736e-08,0.0011409496655687,-0.0575218461453914,0.0,0.0,0.0,-0.0158922653645277,60.0,21.01349258422852,0.0,-1.0442159492640712e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8337097167969,0.0,0.0,0.0001070799844455,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8160400390625,0.0,0.0,0.0001127606155932,299.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143920898437,0.0,0.0,8.328468538820744e-05,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8246154785156,0.0,0.0,0.000112760491902,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8558654785156,0.0,0.0,0.000534882012289,286.735595703125,294.1499938964844,300.02349853515625,295.1957092285156,299.7133483886719,300.0388488769531,285.1448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409720173105,2.234926554933736e-08,0.0011409496655687,-0.0575218461453914,0.0,0.0,0.0,-0.0158922653645277,60.0,21.01349258422852,0.0,-1.0442159492640712e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81463623046875,0.0,0.0,0.0001070728321792,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972106933594,0.0,0.0,0.0001127530777011,299.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7955627441406,0.0,0.0,8.327911200467497e-05,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8056640625,0.0,0.0,0.0001127529540099,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8364562988281,0.0,0.0,0.0005348463309928,286.71044921875,294.1499938964844,300.0077514648437,295.1998596191406,299.7193298339844,300.02325439453125,285.163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408950667828,2.234026652558896e-08,0.001140872715041,-0.0574983842670917,0.0,0.0,0.0,-0.0158878061920404,60.0,20.972829818725582,0.0,-1.0440751196938437e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81463623046875,0.0,0.0,0.0001070728321792,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972106933594,0.0,0.0,0.0001127530777011,299.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7955627441406,0.0,0.0,8.327911200467497e-05,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8056640625,0.0,0.0,0.0001127529540099,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8364562988281,0.0,0.0,0.0005348463309928,286.71044921875,294.1499938964844,300.0077514648437,295.1998596191406,299.7193298339844,300.02325439453125,285.163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408950667828,2.234026652558896e-08,0.001140872715041,-0.0574983842670917,0.0,0.0,0.0,-0.0158878061920404,60.0,20.972829818725582,0.0,-1.0440751196938437e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7957458496094,0.0,0.0,0.0001070344442268,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.778564453125,0.0,0.0,0.0001127126452047,299.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7769470214844,0.0,0.0,8.324925147462636e-05,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7868957519531,0.0,0.0,0.0001127125215134,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8172607421875,0.0,0.0,0.0005346546531654,286.6856689453125,294.1499938964844,299.99176025390625,295.20318603515625,299.724853515625,300.0074768066406,285.1824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404854012653,2.2292342194418786e-08,0.0011404630495235,-0.0573734082281589,0.0,0.0,0.0,-0.015864048153162,60.0,20.92698097229004,0.0,-1.0433252128905225e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7957458496094,0.0,0.0,0.0001070344442268,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.778564453125,0.0,0.0,0.0001127126452047,299.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7769470214844,0.0,0.0,8.324925147462636e-05,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7868957519531,0.0,0.0,0.0001127125215134,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8172607421875,0.0,0.0,0.0005346546531654,286.6856689453125,294.1499938964844,299.99176025390625,295.20318603515625,299.724853515625,300.0074768066406,285.1824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404854012653,2.2292342194418786e-08,0.0011404630495235,-0.0573734082281589,0.0,0.0,0.0,-0.015864048153162,60.0,20.92698097229004,0.0,-1.0433252128905225e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.786376953125,0.0,0.0,0.0001070061261998,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.769287109375,0.0,0.0,0.0001126828283304,299.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677001953125,0.0,0.0,8.322722715092823e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.777587890625,0.0,0.0,0.0001126827046391,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8077392578125,0.0,0.0,0.0005345132085494,286.6734313964844,294.1499938964844,299.983642578125,295.2045288085937,299.7274475097656,299.99951171875,285.1917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401829542592,2.225701578595364e-08,0.0011401607189327,-0.0572812817990779,0.0,0.0,0.0,-0.0158465337008237,60.0,20.902381896972656,0.0,-1.0427726238049217e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77703857421875,0.0,0.0,0.0001069719946826,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601013183594,0.0,0.0,0.0001126468778238,299.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7585144042969,0.0,0.0,8.320067718159407e-05,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.768310546875,0.0,0.0,0.0001126467614085,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7982482910156,0.0,0.0,0.0005343427765183,286.6612854003906,294.1499938964844,299.9754638671875,295.2056579589844,299.7299499511719,299.9914855957031,285.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398189235478,2.221444184158372e-08,0.0011397968046367,-0.0571702569723129,0.0,0.0,0.0,-0.0158254280686378,60.0,20.876554489135746,0.0,-1.0421068452615145e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7585754394531,0.0,0.0,0.0001068929341272,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7418518066406,0.0,0.0,0.0001125636263168,299.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74029541015625,0.0,0.0,8.3139180787839e-05,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7499694824219,0.0,0.0,0.0001125635026255,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77947998046875,0.0,0.0,0.0005339478957466,286.6373596191406,294.1499938964844,299.9588623046875,295.20721435546875,299.7345886230469,299.9752197265625,285.2191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389759602025,2.2115845155212813e-08,0.0011389538412913,-0.0569131225347518,0.0,0.0,0.0,-0.0157765503972768,60.0,20.82195854187012,0.0,-1.040565820176198e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7585754394531,0.0,0.0,0.0001068929341272,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7418518066406,0.0,0.0,0.0001125636263168,299.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74029541015625,0.0,0.0,8.3139180787839e-05,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7499694824219,0.0,0.0,0.0001125635026255,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77947998046875,0.0,0.0,0.0005339478957466,286.6373596191406,294.1499938964844,299.9588623046875,295.20721435546875,299.7345886230469,299.9752197265625,285.2191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389759602025,2.2115845155212813e-08,0.0011389538412913,-0.0569131225347518,0.0,0.0,0.0,-0.0157765503972768,60.0,20.82195854187012,0.0,-1.040565820176198e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403564453125,0.0,0.0,0.000106805760879,299.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.723876953125,0.0,0.0,0.0001124718255596,299.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.72235107421875,0.0,0.0,8.307137613883242e-05,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318725585937,0.0,0.0,0.0001124717091443,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.760986328125,0.0,0.0,0.0005335125606507,286.6138916015625,294.1499938964844,299.94189453125,295.2078552246094,299.7387390136719,299.9585876464844,285.237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046500273,2.200714099842571e-08,0.0011380244977772,-0.0566296204924583,0.0,0.0,0.0,-0.0157226622104644,60.0,20.764467239379883,0.0,-1.0388681204176464e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403564453125,0.0,0.0,0.000106805760879,299.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.723876953125,0.0,0.0,0.0001124718255596,299.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.72235107421875,0.0,0.0,8.307137613883242e-05,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318725585937,0.0,0.0,0.0001124717091443,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.760986328125,0.0,0.0,0.0005335125606507,286.6138916015625,294.1499938964844,299.94189453125,295.2078552246094,299.7387390136719,299.9585876464844,285.237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046500273,2.200714099842571e-08,0.0011380244977772,-0.0566296204924583,0.0,0.0,0.0,-0.0157226622104644,60.0,20.764467239379883,0.0,-1.0388681204176464e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72235107421875,0.0,0.0,0.0001067152043106,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.70611572265625,0.0,0.0,0.0001123764595831,299.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.70458984375,0.0,0.0,8.300094486912712e-05,298.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7139892578125,0.0,0.0,0.0001123763504438,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427062988281,0.0,0.0,0.0005330602871254,286.5908508300781,294.1499938964844,299.92449951171875,295.20751953125,299.7424621582031,299.9416198730469,285.2547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370809515938,2.189421799414504e-08,0.0011370590655133,-0.0563350990414619,0.0,0.0,0.0,-0.0156666822731494,60.0,20.70520782470703,0.0,-1.037106045487235e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72235107421875,0.0,0.0,0.0001067152043106,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.70611572265625,0.0,0.0,0.0001123764595831,299.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.70458984375,0.0,0.0,8.300094486912712e-05,298.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7139892578125,0.0,0.0,0.0001123763504438,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427062988281,0.0,0.0,0.0005330602871254,286.5908508300781,294.1499938964844,299.92449951171875,295.20751953125,299.7424621582031,299.9416198730469,285.2547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370809515938,2.189421799414504e-08,0.0011370590655133,-0.0563350990414619,0.0,0.0,0.0,-0.0156666822731494,60.0,20.70520782470703,0.0,-1.037106045487235e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.70458984375,0.0,0.0,0.0001066238910425,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6885986328125,0.0,0.0,0.0001122803005273,299.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68707275390625,0.0,0.0,8.292991697089747e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69635009765625,0.0,0.0,0.000112280184112,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7246398925781,0.0,0.0,0.0005326041718944,286.5682373046875,294.1499938964844,299.9066467285156,295.20611572265625,299.7457580566406,299.9242553710937,285.2723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136107253842,2.1780351744382642e-08,0.0011360854841768,-0.056038100272417,0.0,0.0,0.0,-0.0156102338805794,60.0,20.644336700439453,0.0,-1.0353307544619385e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.70458984375,0.0,0.0,0.0001066238910425,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6885986328125,0.0,0.0,0.0001122803005273,299.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68707275390625,0.0,0.0,8.292991697089747e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69635009765625,0.0,0.0,0.000112280184112,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7246398925781,0.0,0.0,0.0005326041718944,286.5682373046875,294.1499938964844,299.9066467285156,295.20611572265625,299.7457580566406,299.9242553710937,285.2723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136107253842,2.1780351744382642e-08,0.0011360854841768,-0.056038100272417,0.0,0.0,0.0,-0.0156102338805794,60.0,20.644336700439453,0.0,-1.0353307544619385e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957702636719,0.0,0.0,0.0001065781616489,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67987060546875,0.0,0.0,0.0001122321409638,299.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783752441406,0.0,0.0,8.289434481412172e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875915527344,0.0,0.0,0.0001122320318245,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156677246094,0.0,0.0,0.000532375765033,286.5570373535156,294.1499938964844,299.8975524902344,295.2050476074219,299.74725341796875,299.9154663085937,285.281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356197064742,2.172332713712421e-08,0.001135597936809,-0.05588935688138,0.0,0.0,0.0,-0.0155819645151495,60.0,20.613534927368164,0.0,-1.0344422207708705e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68701171875,0.0,0.0,0.0001065326214302,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712341308594,0.0,0.0,0.0001121841851272,299.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66973876953125,0.0,0.0,8.285892545245588e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67889404296875,0.0,0.0,0.0001121840759878,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.706787109375,0.0,0.0,0.0005321483477018,286.54595947265625,294.1499938964844,299.8883056640625,295.20367431640625,299.7486572265625,299.90655517578125,285.2896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351341381669,2.1666545890752783e-08,0.001135112484917,-0.0557412467896938,0.0,0.0,0.0,-0.0155538162216544,60.0,20.582218170166016,0.0,-1.0335578792819433e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.669677734375,0.0,0.0,0.0001064423486241,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.65411376953125,0.0,0.0,0.000112089117465,299.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6526794433594,0.0,0.0,8.27887051855214e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66168212890625,0.0,0.0,0.0001120890083257,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6891784667969,0.0,0.0,0.0005316974711604,286.524169921875,294.1499938964844,299.86944580078125,295.2001037597656,299.7510986328125,299.88824462890625,285.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134171616286,2.1553978157839992e-08,0.0011341500794515,-0.0554476082324981,0.0,0.0,0.0,-0.0154980113729834,60.0,20.51824378967285,0.0,-1.031805823004106e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.669677734375,0.0,0.0,0.0001064423486241,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.65411376953125,0.0,0.0,0.000112089117465,299.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6526794433594,0.0,0.0,8.27887051855214e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66168212890625,0.0,0.0,0.0001120890083257,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6891784667969,0.0,0.0,0.0005316974711604,286.524169921875,294.1499938964844,299.86944580078125,295.2001037597656,299.7510986328125,299.88824462890625,285.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134171616286,2.1553978157839992e-08,0.0011341500794515,-0.0554476082324981,0.0,0.0,0.0,-0.0154980113729834,60.0,20.51824378967285,0.0,-1.031805823004106e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.652587890625,0.0,0.0,0.0001063530507963,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372375488281,0.0,0.0,0.0001119950829888,299.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.63580322265625,0.0,0.0,8.27192488941364e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6446838378906,0.0,0.0,0.0001119949738495,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6718139648437,0.0,0.0,0.0005312514840625,286.5027770996094,294.1499938964844,299.8500061035156,295.1953430175781,299.7530822753906,299.8694763183594,285.3238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332193389534,2.1442629005719027e-08,0.0011331979185342,-0.0551571361720562,0.0,0.0,0.0,-0.0154428118839859,60.0,20.45328712463379,0.0,-1.0300741593027853e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.652587890625,0.0,0.0,0.0001063530507963,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372375488281,0.0,0.0,0.0001119950829888,299.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.63580322265625,0.0,0.0,8.27192488941364e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6446838378906,0.0,0.0,0.0001119949738495,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6718139648437,0.0,0.0,0.0005312514840625,286.5027770996094,294.1499938964844,299.8500061035156,295.1953430175781,299.7530822753906,299.8694763183594,285.3238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332193389534,2.1442629005719027e-08,0.0011331979185342,-0.0551571361720562,0.0,0.0,0.0,-0.0154428118839859,60.0,20.45328712463379,0.0,-1.0300741593027853e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357116699219,0.0,0.0,0.0001062656592694,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6205749511719,0.0,0.0,0.000111903049401,299.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.619140625,0.0,0.0,8.26512768981047e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278991699219,0.0,0.0,0.0001119029402616,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546325683594,0.0,0.0,0.0005308149848133,286.48175048828125,294.1499938964844,299.8302001953125,295.189697265625,299.7546691894531,299.85028076171875,285.3406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322873178869,2.1333658395406025e-08,0.001132266013883,-0.0548728555440902,0.0,0.0,0.0,-0.0153887895867228,60.0,20.3869857788086,0.0,-1.0283809359634689e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357116699219,0.0,0.0,0.0001062656592694,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6205749511719,0.0,0.0,0.000111903049401,299.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.619140625,0.0,0.0,8.26512768981047e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278991699219,0.0,0.0,0.0001119029402616,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546325683594,0.0,0.0,0.0005308149848133,286.48175048828125,294.1499938964844,299.8302001953125,295.189697265625,299.7546691894531,299.85028076171875,285.3406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322873178869,2.1333658395406025e-08,0.001132266013883,-0.0548728555440902,0.0,0.0,0.0,-0.0153887895867228,60.0,20.3869857788086,0.0,-1.0283809359634689e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190795898437,0.0,0.0,0.0001061875518644,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6041564941406,0.0,0.0,0.0001118208019761,299.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6027526855469,0.0,0.0,8.259052992798388e-05,298.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.61138916015625,0.0,0.0,0.0001118206928367,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.63775634765625,0.0,0.0,0.0005304248770698,286.4611511230469,294.1499938964844,299.81024169921875,295.1834411621094,299.7557983398437,299.8307189941406,285.3573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314548319205,2.1236262526258546e-08,0.0011314336443319,-0.0546187572181224,0.0,0.0,0.0,-0.0153405079618096,60.0,20.320592880249023,0.0,-1.0268686878589508e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190795898437,0.0,0.0,0.0001061875518644,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6041564941406,0.0,0.0,0.0001118208019761,299.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6027526855469,0.0,0.0,8.259052992798388e-05,298.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.61138916015625,0.0,0.0,0.0001118206928367,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.63775634765625,0.0,0.0,0.0005304248770698,286.4611511230469,294.1499938964844,299.81024169921875,295.1834411621094,299.7557983398437,299.8307189941406,285.3573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314548319205,2.1236262526258546e-08,0.0011314336443319,-0.0546187572181224,0.0,0.0,0.0,-0.0153405079618096,60.0,20.320592880249023,0.0,-1.0268686878589508e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6108093261719,0.0,0.0,0.0001061502553056,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59600830078125,0.0,0.0,0.0001117815190809,299.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946044921875,0.0,0.0,8.256151340901852e-05,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031799316406,0.0,0.0,0.0001117814172175,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6293640136719,0.0,0.0,0.0005302386125549,286.45098876953125,294.1499938964844,299.8002319335937,295.1800842285156,299.7562255859375,299.82086181640625,285.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310571571812,2.1189748622418847e-08,0.0011310359695926,-0.0544974021613597,0.0,0.0,0.0,-0.0153174493461847,60.0,20.28758430480957,0.0,-1.0261469185479657e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6026306152344,0.0,0.0,0.0001061141883837,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.587890625,0.0,0.0,0.0001117435385822,299.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865173339844,0.0,0.0,8.253345731645823e-05,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59503173828125,0.0,0.0,0.0001117434367188,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210327148437,0.0,0.0,0.0005300584598444,286.44091796875,294.1499938964844,299.7901611328125,295.1766357421875,299.7565612792969,299.8109741210937,285.3739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306725209578,2.11447694908884e-08,0.0011306513333693,-0.0543800517916679,0.0,0.0,0.0,-0.0152951516211032,60.0,20.25453186035156,0.0,-1.025449165581449e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.58642578125,0.0,0.0,0.0001060428039636,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719299316406,0.0,0.0,0.0001116683706641,299.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.570556640625,0.0,0.0,8.2477941759862e-05,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789794921875,0.0,0.0,0.0001116682688007,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6045837402344,0.0,0.0,0.0005297019379213,286.421142578125,294.1499938964844,299.7699890136719,295.1693115234375,299.7568359375,299.7910461425781,285.3903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299112811684,2.1055752696952368e-08,0.0011298903264105,-0.0541477985680103,0.0,0.0,0.0,-0.0152510227635502,60.0,20.188373565673828,0.0,-1.024068936317235e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.58642578125,0.0,0.0,0.0001060428039636,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719299316406,0.0,0.0,0.0001116683706641,299.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.570556640625,0.0,0.0,8.2477941759862e-05,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789794921875,0.0,0.0,0.0001116682688007,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6045837402344,0.0,0.0,0.0005297019379213,286.421142578125,294.1499938964844,299.7699890136719,295.1693115234375,299.7568359375,299.7910461425781,285.3903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299112811684,2.1055752696952368e-08,0.0011298903264105,-0.0541477985680103,0.0,0.0,0.0,-0.0152510227635502,60.0,20.188373565673828,0.0,-1.024068936317235e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704650878906,0.0,0.0,0.00010597131768,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.55615234375,0.0,0.0,0.0001115930863306,299.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5548095703125,0.0,0.0,8.24223316158168e-05,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5631103515625,0.0,0.0,0.0001115929844672,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58837890625,0.0,0.0,0.0005293449503369,286.4017333984375,294.1499938964844,299.7497253417969,295.1615295410156,299.7567443847656,299.77099609375,285.4066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291492264717,2.0966604452610227e-08,0.0011291282717138,-0.0539151914417743,0.0,0.0,0.0,-0.0152068296447396,60.0,20.12220001220703,0.0,-1.0226876412389174e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704650878906,0.0,0.0,0.00010597131768,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.55615234375,0.0,0.0,0.0001115930863306,299.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5548095703125,0.0,0.0,8.24223316158168e-05,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5631103515625,0.0,0.0,0.0001115929844672,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58837890625,0.0,0.0,0.0005293449503369,286.4017333984375,294.1499938964844,299.7497253417969,295.1615295410156,299.7567443847656,299.77099609375,285.4066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291492264717,2.0966604452610227e-08,0.0011291282717138,-0.0539151914417743,0.0,0.0,0.0,-0.0152068296447396,60.0,20.12220001220703,0.0,-1.0226876412389174e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5547180175781,0.0,0.0,0.0001058951893355,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406188964844,0.0,0.0,0.0001115129198296,299.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.539306640625,0.0,0.0,8.236311987275258e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5474548339844,0.0,0.0,0.0001115128179662,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5723876953125,0.0,0.0,0.0005289647378958,286.3826904296875,294.1499938964844,299.7293701171875,295.15338134765625,299.7562561035156,299.7508544921875,285.4228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128337578848,2.0871679495826363e-08,0.00112831662409,-0.0536675043404102,0.0,0.0,0.0,-0.0151597717776894,60.0,20.05520439147949,0.0,-1.0212178835899977e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5547180175781,0.0,0.0,0.0001058951893355,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406188964844,0.0,0.0,0.0001115129198296,299.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.539306640625,0.0,0.0,8.236311987275258e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5474548339844,0.0,0.0,0.0001115128179662,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5723876953125,0.0,0.0,0.0005289647378958,286.3826904296875,294.1499938964844,299.7293701171875,295.15338134765625,299.7562561035156,299.7508544921875,285.4228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128337578848,2.0871679495826363e-08,0.00112831662409,-0.0536675043404102,0.0,0.0,0.0,-0.0151597717776894,60.0,20.05520439147949,0.0,-1.0212178835899977e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5392150878906,0.0,0.0,0.0001058121852111,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252990722656,0.0,0.0,0.0001114255064749,299.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52398681640625,0.0,0.0,8.229856030084193e-05,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.53204345703125,0.0,0.0,0.0001114254046115,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5566101074219,0.0,0.0,0.0005285501247271,286.3640441894531,294.1499938964844,299.7089538574219,295.14483642578125,299.75537109375,299.7306213378906,285.4388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274525895714,2.076817828822186e-08,0.0011274318676441,-0.0533974282443523,0.0,0.0,0.0,-0.0151084624230861,60.0,19.987178802490234,0.0,-1.0196164623721417e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
