time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17961240,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5392150878906,0.0,0.0,0.0001058121852111,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252990722656,0.0,0.0,0.0001114255064749,299.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52398681640625,0.0,0.0,8.229856030084193e-05,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.53204345703125,0.0,0.0,0.0001114254046115,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5566101074219,0.0,0.0,0.0005285501247271,286.3640441894531,294.1499938964844,299.7089538574219,295.14483642578125,299.75537109375,299.7306213378906,285.4388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274525895714,2.076817828822186e-08,0.0011274318676441,-0.0533974282443523,0.0,0.0,0.0,-0.0151084624230861,60.0,19.987178802490234,0.0,-1.0196164623721417e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5315246582031,0.0,0.0,0.0001057676563505,299.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177307128906,0.0,0.0,0.000111378612928,299.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.51641845703125,0.0,0.0,8.226392674259841e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5244140625,0.0,0.0,0.0001113785183406,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.548828125,0.0,0.0,0.0005283277132548,286.3548583984375,294.1499938964844,299.69873046875,295.14044189453125,299.7547912597656,299.7204895019531,285.4468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269776150584,2.0712661807920085e-08,0.0011269568931311,-0.0532525554299354,0.0,0.0,0.0,-0.0150809390470385,60.0,19.952709197998047,0.0,-1.01875805569307e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238952636719,0.0,0.0,0.0001057199260685,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101928710937,0.0,0.0,0.0001113283506128,299.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5089111328125,0.0,0.0,8.222679753089324e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.516845703125,0.0,0.0,0.0001113282487494,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54107666015625,0.0,0.0,0.0005280892946757,286.34576416015625,294.1499938964844,299.6885070800781,295.135986328125,299.7541198730469,299.7103271484375,285.454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264687636867,2.0653148524729665e-08,0.0011264481581747,-0.0530972518026828,0.0,0.0,0.0,-0.0150514366105198,60.0,19.917768478393555,0.0,-1.0178381870673549e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50885009765625,0.0,0.0,0.0001056157416314,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49530029296875,0.0,0.0,0.000111218636448,299.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940490722656,0.0,0.0,8.214576519094408e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018615722656,0.0,0.0,0.0001112185418605,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257568359375,0.0,0.0,0.0005275689763948,286.327880859375,294.1499938964844,299.66796875,295.1268920898437,299.7524719238281,299.69000244140625,285.4706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253582779318,2.0523263088989552e-08,0.0011253377888351,-0.0527582988142967,0.0,0.0,0.0,-0.0149870486930012,60.0,19.84652137756348,0.0,-1.0158321828157568e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50885009765625,0.0,0.0,0.0001056157416314,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49530029296875,0.0,0.0,0.000111218636448,299.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940490722656,0.0,0.0,8.214576519094408e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018615722656,0.0,0.0,0.0001112185418605,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257568359375,0.0,0.0,0.0005275689763948,286.327880859375,294.1499938964844,299.66796875,295.1268920898437,299.7524719238281,299.69000244140625,285.4706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253582779318,2.0523263088989552e-08,0.0011253377888351,-0.0527582988142967,0.0,0.0,0.0,-0.0149870486930012,60.0,19.84652137756348,0.0,-1.0158321828157568e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4939880371094,0.0,0.0,0.0001055009342962,299.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48065185546875,0.0,0.0,0.0001110977318603,299.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794006347656,0.0,0.0,8.205646008718759e-05,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48712158203125,0.0,0.0,0.0001110976372729,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5106811523437,0.0,0.0,0.0005269955145195,286.3103332519531,294.1499938964844,299.6474304199219,295.1175842285156,299.7505187988281,299.6696472167969,285.4864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241344036534,2.0380138465725395e-08,0.0011241140309721,-0.0523847676813602,0.0,0.0,0.0,-0.0149160958826541,60.0,19.77357482910156,0.0,-1.013623887047288e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4939880371094,0.0,0.0,0.0001055009342962,299.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48065185546875,0.0,0.0,0.0001110977318603,299.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794006347656,0.0,0.0,8.205646008718759e-05,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48712158203125,0.0,0.0,0.0001110976372729,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5106811523437,0.0,0.0,0.0005269955145195,286.3103332519531,294.1499938964844,299.6474304199219,295.1175842285156,299.7505187988281,299.6696472167969,285.4864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241344036534,2.0380138465725395e-08,0.0011241140309721,-0.0523847676813602,0.0,0.0,0.0,-0.0149160958826541,60.0,19.77357482910156,0.0,-1.013623887047288e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4793701171875,0.0,0.0,0.0001053762825904,299.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4662170410156,0.0,0.0,0.000110966466309,299.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649658203125,0.0,0.0,8.19595079519786e-05,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725952148437,0.0,0.0,0.0001109663789975,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958190917969,0.0,0.0,0.0005263729253783,286.29315185546875,294.1499938964844,299.6268615722656,295.1081237792969,299.7481994628906,299.6492919921875,285.5020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228057555854,2.0224753427555697e-08,0.0011227854993194,-0.0519792176783084,0.0,0.0,0.0,-0.0148390652611851,60.0,19.698945999145508,0.0,-1.0112291448649557e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4793701171875,0.0,0.0,0.0001053762825904,299.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4662170410156,0.0,0.0,0.000110966466309,299.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649658203125,0.0,0.0,8.19595079519786e-05,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725952148437,0.0,0.0,0.0001109663789975,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958190917969,0.0,0.0,0.0005263729253783,286.29315185546875,294.1499938964844,299.6268615722656,295.1081237792969,299.7481994628906,299.6492919921875,285.5020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228057555854,2.0224753427555697e-08,0.0011227854993194,-0.0519792176783084,0.0,0.0,0.0,-0.0148390652611851,60.0,19.698945999145508,0.0,-1.0112291448649557e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649353027344,0.0,0.0,0.000105246057501,299.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45196533203125,0.0,0.0,0.0001108293363358,299.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45074462890625,0.0,0.0,8.185822662198916e-05,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.458251953125,0.0,0.0,0.0001108292417484,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811706542969,0.0,0.0,0.0005257224547676,286.2763366699219,294.1499938964844,299.6062927246094,295.0985412597656,299.7455444335937,299.62890625,285.5176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214177357032,2.0062421057787105e-08,0.0011213975958526,-0.0515555143356323,0.0,0.0,0.0,-0.0147585924714803,60.0,19.623130798339844,0.0,-1.008730450280382e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649353027344,0.0,0.0,0.000105246057501,299.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45196533203125,0.0,0.0,0.0001108293363358,299.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45074462890625,0.0,0.0,8.185822662198916e-05,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.458251953125,0.0,0.0,0.0001108292417484,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811706542969,0.0,0.0,0.0005257224547676,286.2763366699219,294.1499938964844,299.6062927246094,295.0985412597656,299.7455444335937,299.62890625,285.5176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214177357032,2.0062421057787105e-08,0.0011213975958526,-0.0515555143356323,0.0,0.0,0.0,-0.0147585924714803,60.0,19.623130798339844,0.0,-1.008730450280382e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45782470703125,0.0,0.0,0.0001051805666065,299.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449462890625,0.0,0.0,0.0001107603675336,299.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437255859375,0.0,0.0,8.180728764273226e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512023925781,0.0,0.0,0.0001107602802221,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47393798828125,0.0,0.0,0.000525395385921,286.26806640625,294.1499938964844,299.5960388183594,295.0937194824219,299.7441101074219,299.61871337890625,285.5254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207195930182,1.9980786802875627e-08,0.0011206996859982,-0.0513424277305603,0.0,0.0,0.0,-0.014718122780323,60.0,19.58502197265625,0.0,-1.0074750633748408e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4507751464844,0.0,0.0,0.0001051159997587,299.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43798828125,0.0,0.0,0.0001106923737097,299.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.436767578125,0.0,0.0,8.175706170732155e-05,298.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441833496094,0.0,0.0,0.0001106922791223,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667663574219,0.0,0.0,0.0005250728572718,286.2598876953125,294.1499938964844,299.58575439453125,295.0888671875,299.7425537109375,299.6085510253906,285.5331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200313456356,1.9900296521768723e-08,0.0011200114386156,-0.0511323176324367,0.0,0.0,0.0,-0.0146782202646136,60.0,19.54697036743164,0.0,-1.0062379374176089e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43682861328125,0.0,0.0,0.000104993712739,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242248535156,0.0,0.0,0.0001105635965359,299.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42303466796875,0.0,0.0,8.166195038938895e-05,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303283691406,0.0,0.0,0.0001105635092244,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526062011719,0.0,0.0,0.0005244620842859,286.2438049316406,294.1499938964844,299.5652160644531,295.0791931152344,299.7391967773437,299.5881652832031,285.54852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187278432771,1.9747863788666112e-08,0.0011187081690877,-0.0507344044744968,0.0,0.0,0.0,-0.0146026536822319,60.0,19.47152137756348,0.0,-1.0038973385917417e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43682861328125,0.0,0.0,0.000104993712739,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242248535156,0.0,0.0,0.0001105635965359,299.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42303466796875,0.0,0.0,8.166195038938895e-05,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303283691406,0.0,0.0,0.0001105635092244,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526062011719,0.0,0.0,0.0005244620842859,286.2438049316406,294.1499938964844,299.5652160644531,295.0791931152344,299.7391967773437,299.5881652832031,285.54852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187278432771,1.9747863788666112e-08,0.0011187081690877,-0.0507344044744968,0.0,0.0,0.0,-0.0146026536822319,60.0,19.47152137756348,0.0,-1.0038973385917417e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231262207031,0.0,0.0,0.0001048891426762,299.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4106750488281,0.0,0.0,0.0001104534749174,299.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095153808594,0.0,0.0,8.158061245921999e-05,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4167175292969,0.0,0.0,0.0001104533876059,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4386901855469,0.0,0.0,0.0005239397287368,286.2281188964844,294.1499938964844,299.5447082519531,295.0695495605469,299.73553466796875,299.5678100585937,285.5638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176130501553,1.9617502289293043e-08,0.0011175934923812,-0.0503940768539905,0.0,0.0,0.0,-0.0145380273461341,60.0,19.39826774597168,0.0,-1.001897658170492e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231262207031,0.0,0.0,0.0001048891426762,299.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4106750488281,0.0,0.0,0.0001104534749174,299.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095153808594,0.0,0.0,8.158061245921999e-05,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4167175292969,0.0,0.0,0.0001104533876059,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4386901855469,0.0,0.0,0.0005239397287368,286.2281188964844,294.1499938964844,299.5447082519531,295.0695495605469,299.73553466796875,299.5678100585937,285.5638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176130501553,1.9617502289293043e-08,0.0011175934923812,-0.0503940768539905,0.0,0.0,0.0,-0.0145380273461341,60.0,19.39826774597168,0.0,-1.001897658170492e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096374511719,0.0,0.0,0.0001048128178808,299.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973693847656,0.0,0.0,0.0001103731046896,299.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3962097167969,0.0,0.0,8.152124792104587e-05,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4033203125,0.0,0.0,0.0001103730173781,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42498779296875,0.0,0.0,0.0005235585267655,286.2127685546875,294.1499938964844,299.5242614746094,295.0599670410156,299.7315368652344,299.5474853515625,285.5790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167993070557,1.9522341077049532e-08,0.0011167797492817,-0.0501456409692764,0.0,0.0,0.0,-0.0144908521324396,60.0,19.32859230041504,0.0,-1.000439340259618e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096374511719,0.0,0.0,0.0001048128178808,299.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973693847656,0.0,0.0,0.0001103731046896,299.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3962097167969,0.0,0.0,8.152124792104587e-05,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4033203125,0.0,0.0,0.0001103730173781,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42498779296875,0.0,0.0,0.0005235585267655,286.2127685546875,294.1499938964844,299.5242614746094,295.0599670410156,299.7315368652344,299.5474853515625,285.5790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167993070557,1.9522341077049532e-08,0.0011167797492817,-0.0501456409692764,0.0,0.0,0.0,-0.0144908521324396,60.0,19.32859230041504,0.0,-1.000439340259618e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963623046875,0.0,0.0,0.0001047493933583,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38427734375,0.0,0.0,0.0001103063041227,299.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831481933594,0.0,0.0,8.147190965246409e-05,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39013671875,0.0,0.0,0.0001103062240872,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114990234375,0.0,0.0,0.0005232417606748,286.19775390625,294.1499938964844,299.5038757324219,295.050537109375,299.72723388671875,299.5271301269531,285.5941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.9443248788775242e-08,0.0011161034926772,-0.0499391444027423,0.0,0.0,0.0,-0.0144516434520483,60.0,19.26284408569336,0.0,-9.992279359494205e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963623046875,0.0,0.0,0.0001047493933583,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38427734375,0.0,0.0,0.0001103063041227,299.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831481933594,0.0,0.0,8.147190965246409e-05,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39013671875,0.0,0.0,0.0001103062240872,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114990234375,0.0,0.0,0.0005232417606748,286.19775390625,294.1499938964844,299.5038757324219,295.050537109375,299.72723388671875,299.5271301269531,285.5941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.9443248788775242e-08,0.0011161034926772,-0.0499391444027423,0.0,0.0,0.0,-0.0144516434520483,60.0,19.26284408569336,0.0,-9.992279359494205e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38983154296875,0.0,0.0,0.0001047181576723,299.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778076171875,0.0,0.0,0.0001102734167943,299.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766784667969,0.0,0.0,8.144762250594795e-05,298.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836364746094,0.0,0.0,0.0001102733367588,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40484619140625,0.0,0.0,0.0005230857641436,286.1903686523437,294.1499938964844,299.4936828613281,295.0458679199219,299.7249450683594,299.5169982910156,285.6016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157899862155,1.9404305717785064e-08,0.0011157705448567,-0.0498374737799167,0.0,0.0,0.0,-0.014432338066399,60.0,19.23082160949707,0.0,-9.98631790594118e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3833312988281,0.0,0.0,0.0001046872639562,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37139892578125,0.0,0.0,0.0001102408859878,299.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37030029296875,0.0,0.0,8.14235900179483e-05,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.377197265625,0.0,0.0,0.0001102408059523,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39825439453125,0.0,0.0,0.0005229315138421,286.18310546875,294.1499938964844,299.4835510253906,295.041259765625,299.7225952148437,299.5068664550781,285.6092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154605308547,1.9365785419722683e-08,0.0011154412059113,-0.0497368983924388,0.0,0.0,0.0,-0.0144132412970066,60.0,19.199125289916992,0.0,-9.980422532862576e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705139160156,0.0,0.0,0.0001046263423631,299.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587341308594,0.0,0.0,0.0001101767265936,299.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3576354980469,0.0,0.0,8.137620898196474e-05,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.36444091796875,0.0,0.0,0.0001101766465581,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3852233886719,0.0,0.0,0.0005226272041909,286.1687927246094,294.1499938964844,299.4632873535156,295.0321960449219,299.7176513671875,299.48663330078125,285.6241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148109333589,1.9289815966772052e-08,0.0011147917248308,-0.0495385490357875,0.0,0.0,0.0,-0.0143755814060568,60.0,19.13643455505371,0.0,-9.96880160641922e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705139160156,0.0,0.0,0.0001046263423631,299.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587341308594,0.0,0.0,0.0001101767265936,299.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3576354980469,0.0,0.0,8.137620898196474e-05,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.36444091796875,0.0,0.0,0.0001101766465581,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3852233886719,0.0,0.0,0.0005226272041909,286.1687927246094,294.1499938964844,299.4632873535156,295.0321960449219,299.7176513671875,299.48663330078125,285.6241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148109333589,1.9289815966772052e-08,0.0011147917248308,-0.0495385490357875,0.0,0.0,0.0,-0.0143755814060568,60.0,19.13643455505371,0.0,-9.96880160641922e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35791015625,0.0,0.0,0.0001045664175762,299.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463134765625,0.0,0.0,0.0001101136222132,299.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34521484375,0.0,0.0,8.132959192153066e-05,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519287109375,0.0,0.0,0.0001101135421777,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724365234375,0.0,0.0,0.0005223279003985,286.15484619140625,294.1499938964844,299.44317626953125,295.0234069824219,299.7124328613281,299.46649169921875,285.6390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215091739965828e-08,0.0011141528375446,-0.0493434406816959,0.0,0.0,0.0,-0.0143385371193289,60.0,19.074951171875,0.0,-9.957377500313669e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35791015625,0.0,0.0,0.0001045664175762,299.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463134765625,0.0,0.0,0.0001101136222132,299.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34521484375,0.0,0.0,8.132959192153066e-05,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519287109375,0.0,0.0,0.0001101135421777,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724365234375,0.0,0.0,0.0005223279003985,286.15484619140625,294.1499938964844,299.44317626953125,295.0234069824219,299.7124328613281,299.46649169921875,285.6390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215091739965828e-08,0.0011141528375446,-0.0493434406816959,0.0,0.0,0.0,-0.0143385371193289,60.0,19.074951171875,0.0,-9.957377500313669e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3455505371094,0.0,0.0,0.0001045073004206,299.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341064453125,0.0,0.0,0.0001100513691199,299.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330383300781,0.0,0.0,8.128361514536664e-05,298.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33966064453125,0.0,0.0,0.0001100512890843,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35986328125,0.0,0.0,0.0005220326711423,286.1412353515625,294.1499938964844,299.4231262207031,295.0149230957031,299.7069091796875,299.4464416503906,285.6539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.91413764838444e-08,0.0011135225649923,-0.0491509586572647,0.0,0.0,0.0,-0.0143019929528236,60.0,19.014610290527344,0.0,-9.9461139768664e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3455505371094,0.0,0.0,0.0001045073004206,299.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341064453125,0.0,0.0,0.0001100513691199,299.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330383300781,0.0,0.0,8.128361514536664e-05,298.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33966064453125,0.0,0.0,0.0001100512890843,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35986328125,0.0,0.0,0.0005220326711423,286.1412353515625,294.1499938964844,299.4231262207031,295.0149230957031,299.7069091796875,299.4464416503906,285.6539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.91413764838444e-08,0.0011135225649923,-0.0491509586572647,0.0,0.0,0.0,-0.0143019929528236,60.0,19.014610290527344,0.0,-9.9461139768664e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334045410156,0.0,0.0,0.0001044488963088,299.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221130371094,0.0,0.0,0.0001099898654501,299.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3210754394531,0.0,0.0,8.123818406602368e-05,298.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0001099897854146,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475036621094,0.0,0.0,0.0005217409343458,286.1279602050781,294.1499938964844,299.4032287597656,295.0068054199219,299.7011108398437,299.4264831542969,285.6686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129189515486,1.9068552958856344e-08,0.0011128998594358,-0.04896080493927,0.0,0.0,0.0,-0.0142658920958638,60.0,18.955469131469727,0.0,-9.934993272509018e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334045410156,0.0,0.0,0.0001044488963088,299.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221130371094,0.0,0.0,0.0001099898654501,299.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3210754394531,0.0,0.0,8.123818406602368e-05,298.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0001099897854146,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475036621094,0.0,0.0,0.0005217409343458,286.1279602050781,294.1499938964844,299.4032287597656,295.0068054199219,299.7011108398437,299.4264831542969,285.6686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129189515486,1.9068552958856344e-08,0.0011128998594358,-0.04896080493927,0.0,0.0,0.0,-0.0142658920958638,60.0,18.955469131469727,0.0,-9.934993272509018e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274230957031,0.0,0.0,0.0001044199671014,299.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31622314453125,0.0,0.0,0.0001099593937397,299.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3151550292969,0.0,0.0,8.121567952912301e-05,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216552734375,0.0,0.0,0.0001099593209801,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414306640625,0.0,0.0,0.0005215964629314,286.1214599609375,294.1499938964844,299.3933410644531,295.0028686523437,299.6980895996094,299.41656494140625,285.676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126104509457,1.9032475151448125e-08,0.001112591358833,-0.0488665997982025,0.0,0.0,0.0,-0.0142480069771409,60.0,18.92640495300293,0.0,-9.929485855764145e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3215026855469,0.0,0.0,0.000104391190689,299.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31036376953125,0.0,0.0,0.0001099290966521,299.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.309326171875,0.0,0.0,8.11933059594594e-05,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157653808594,0.0,0.0,0.0001099290166166,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354187011719,0.0,0.0,0.0005214527482166,286.11505126953125,294.1499938964844,299.3834533691406,294.99908447265625,299.69500732421875,299.4066772460937,285.683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123036965727,1.899659807236276e-08,0.0011122847208753,-0.0487729161977767,0.0,0.0,0.0,-0.0142302215099334,60.0,18.897676467895508,0.0,-9.92401112398511e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.309814453125,0.0,0.0,0.000104334205389,299.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.298828125,0.0,0.0,0.0001098690772778,299.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977905273437,0.0,0.0,8.114897354971617e-05,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041687011719,0.0,0.0,0.0001098690045182,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32354736328125,0.0,0.0,0.0005211681127548,286.1024475097656,294.1499938964844,299.3638610839844,294.9918212890625,299.6886291503906,299.3869934082031,285.6979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116960085928,1.8925533140645712e-08,0.0011116770328953,-0.0485873408615589,0.0,0.0,0.0,-0.0141949914395809,60.0,18.84113121032715,0.0,-9.913170373465618e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.309814453125,0.0,0.0,0.000104334205389,299.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.298828125,0.0,0.0,0.0001098690772778,299.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977905273437,0.0,0.0,8.114897354971617e-05,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041687011719,0.0,0.0,0.0001098690045182,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32354736328125,0.0,0.0,0.0005211681127548,286.1024475097656,294.1499938964844,299.3638610839844,294.9918212890625,299.6886291503906,299.3869934082031,285.6979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116960085928,1.8925533140645712e-08,0.0011116770328953,-0.0485873408615589,0.0,0.0,0.0,-0.0141949914395809,60.0,18.84113121032715,0.0,-9.913170373465618e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29833984375,0.0,0.0,0.0001042780641,299.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875366210937,0.0,0.0,0.0001098099601222,299.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864990234375,0.0,0.0,8.110531052807346e-05,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2927551269531,0.0,0.0,0.0001098098873626,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118896484375,0.0,0.0,0.0005208877264522,286.0902099609375,294.1499938964844,299.3443908691406,294.98504638671875,299.6820068359375,299.3674621582031,285.7124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111097401008,1.8855535799389145e-08,0.0011110785417258,-0.0484045520424842,0.0,0.0,0.0,-0.0141602912917733,60.0,18.78608703613281,0.0,-9.90249873211724e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29833984375,0.0,0.0,0.0001042780641,299.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875366210937,0.0,0.0,0.0001098099601222,299.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864990234375,0.0,0.0,8.110531052807346e-05,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2927551269531,0.0,0.0,0.0001098098873626,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118896484375,0.0,0.0,0.0005208877264522,286.0902099609375,294.1499938964844,299.3443908691406,294.98504638671875,299.6820068359375,299.3674621582031,285.7124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111097401008,1.8855535799389145e-08,0.0011110785417258,-0.0484045520424842,0.0,0.0,0.0,-0.0141602912917733,60.0,18.78608703613281,0.0,-9.90249873211724e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.287109375,0.0,0.0,0.0001042229341692,299.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27642822265625,0.0,0.0,0.0001097519052564,299.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27545166015625,0.0,0.0,8.106242603389546e-05,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816162109375,0.0,0.0,0.0001097518252208,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30047607421875,0.0,0.0,0.0005206123460084,286.07830810546875,294.1499938964844,299.3251037597656,294.97882080078125,299.67510986328125,299.3480834960937,285.7269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105095036327,1.8786787236990683e-08,0.0011104907607659,-0.0482250191271305,0.0,0.0,0.0,-0.0141262095421552,60.0,18.732648849487305,0.0,-9.89202249002119e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.287109375,0.0,0.0,0.0001042229341692,299.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27642822265625,0.0,0.0,0.0001097519052564,299.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27545166015625,0.0,0.0,8.106242603389546e-05,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816162109375,0.0,0.0,0.0001097518252208,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30047607421875,0.0,0.0,0.0005206123460084,286.07830810546875,294.1499938964844,299.3251037597656,294.97882080078125,299.67510986328125,299.3480834960937,285.7269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105095036327,1.8786787236990683e-08,0.0011104907607659,-0.0482250191271305,0.0,0.0,0.0,-0.0141262095421552,60.0,18.732648849487305,0.0,-9.89202249002119e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
