time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17963580,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760925292969,0.0,0.0,0.0001041690193233,299.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655944824219,0.0,0.0,0.0001096951309591,299.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645874023437,0.0,0.0,8.102049469016492e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27069091796875,0.0,0.0,0.0001096950581995,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2892761230469,0.0,0.0,0.0005203431355766,286.0667419433594,294.1499938964844,299.3060302734375,294.97320556640625,299.6679992675781,299.3288879394531,285.7413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099347611889,1.8719566341474092e-08,0.0011099160183221,-0.0480494685471057,0.0,0.0,0.0,-0.0140928858891129,60.0,18.680908203125,0.0,-9.88178499028436e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760925292969,0.0,0.0,0.0001041690193233,299.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655944824219,0.0,0.0,0.0001096951309591,299.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645874023437,0.0,0.0,8.102049469016492e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27069091796875,0.0,0.0,0.0001096950581995,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2892761230469,0.0,0.0,0.0005203431355766,286.0667419433594,294.1499938964844,299.3060302734375,294.97320556640625,299.6679992675781,299.3288879394531,285.7413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099347611889,1.8719566341474092e-08,0.0011099160183221,-0.0480494685471057,0.0,0.0,0.0,-0.0140928858891129,60.0,18.680908203125,0.0,-9.88178499028436e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27069091796875,0.0,0.0,0.000104142629425,299.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26025390625,0.0,0.0,0.000109667336801,299.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25927734375,0.0,0.0,8.09999619377777e-05,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26531982421875,0.0,0.0,0.0001096672640414,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837829589844,0.0,0.0,0.0005202112952247,286.06109619140625,294.1499938964844,299.2965393066406,294.9706115722656,299.664306640625,299.3193359375,285.7485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109653385356,1.8686655778310524e-08,0.0011096346424892,-0.0479635223746299,0.0,0.0,0.0,-0.0140765709802508,60.0,18.655792236328125,0.0,-9.876774953454517e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2653503417969,0.0,0.0,0.0001041166688082,299.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549743652344,0.0,0.0,0.0001096400010283,299.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539978027344,0.0,0.0,8.097977843135595e-05,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.260009765625,0.0,0.0,0.0001096399282687,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783508300781,0.0,0.0,0.0005200816667638,286.0555419921875,294.1499938964844,299.2871398925781,294.9682006835937,299.6605834960937,299.30987548828125,285.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093765497207,1.865428878033981e-08,0.0011093579232692,-0.0478789918124675,0.0,0.0,0.0,-0.0140605252236127,60.0,18.631166458129883,0.0,-9.871848050124757e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548217773437,0.0,0.0,0.0001040663046296,299.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445678710937,0.0,0.0,0.0001095869592973,299.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2436218261719,0.0,0.0,8.094059739960358e-05,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2495422363281,0.0,0.0,0.0001095868865377,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26763916015625,0.0,0.0,0.0005198300932534,286.0446472167969,294.1499938964844,299.2684631347656,294.9638977050781,299.6529846191406,299.2910461425781,285.7699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088395258411,1.8591482131569137e-08,0.0011088208993896,-0.047714963555336,0.0,0.0,0.0,-0.0140293892472982,60.0,18.58314323425293,0.0,-9.862292671414252e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548217773437,0.0,0.0,0.0001040663046296,299.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445678710937,0.0,0.0,0.0001095869592973,299.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2436218261719,0.0,0.0,8.094059739960358e-05,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2495422363281,0.0,0.0,0.0001095868865377,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26763916015625,0.0,0.0,0.0005198300932534,286.0446472167969,294.1499938964844,299.2684631347656,294.9638977050781,299.6529846191406,299.2910461425781,285.7699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088395258411,1.8591482131569137e-08,0.0011088208993896,-0.047714963555336,0.0,0.0,0.0,-0.0140293892472982,60.0,18.58314323425293,0.0,-9.862292671414252e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445068359375,0.0,0.0,0.0001040174975059,299.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344055175781,0.0,0.0,0.0001095355619327,299.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23345947265625,0.0,0.0,8.090263145277277e-05,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392883300781,0.0,0.0,0.0001095354891731,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25714111328125,0.0,0.0,0.0005195863195694,286.0340881347656,294.1499938964844,299.25,294.9603271484375,299.6451416015625,299.2724304199219,285.7842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083190329372,1.8530617040823927e-08,0.0011083005229011,-0.0475560016930103,0.0,0.0,0.0,-0.0139992162585258,60.0,18.537214279174805,0.0,-9.853036431195505e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445068359375,0.0,0.0,0.0001040174975059,299.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344055175781,0.0,0.0,0.0001095355619327,299.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23345947265625,0.0,0.0,8.090263145277277e-05,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392883300781,0.0,0.0,0.0001095354891731,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25714111328125,0.0,0.0,0.0005195863195694,286.0340881347656,294.1499938964844,299.25,294.9603271484375,299.6451416015625,299.2724304199219,285.7842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083190329372,1.8530617040823927e-08,0.0011083005229011,-0.0475560016930103,0.0,0.0,0.0,-0.0139992162585258,60.0,18.537214279174805,0.0,-9.853036431195505e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23443603515625,0.0,0.0,0.0001040087154251,299.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2244873046875,0.0,0.0,0.0001095263141905,299.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235412597656,0.0,0.0,8.089579932857305e-05,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22930908203125,0.0,0.0,0.000109526241431,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469177246094,0.0,0.0,0.0005195424892008,286.0238952636719,294.1499938964844,299.2317810058594,294.9573059082031,299.6370849609375,299.2540283203125,285.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082249693572,1.8519632050129082e-08,0.001108206459321,-0.0475273132324218,0.0,0.0,0.0,-0.013993770815432,60.0,18.49709129333496,0.0,-9.851366655766469e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23443603515625,0.0,0.0,0.0001040087154251,299.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2244873046875,0.0,0.0,0.0001095263141905,299.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235412597656,0.0,0.0,8.089579932857305e-05,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22930908203125,0.0,0.0,0.000109526241431,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469177246094,0.0,0.0,0.0005195424892008,286.0238952636719,294.1499938964844,299.2317810058594,294.9573059082031,299.6370849609375,299.2540283203125,285.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082249693572,1.8519632050129082e-08,0.001108206459321,-0.0475273132324218,0.0,0.0,0.0,-0.013993770815432,60.0,18.49709129333496,0.0,-9.851366655766469e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245483398437,0.0,0.0,0.0001040534189087,299.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147521972656,0.0,0.0,0.0001095733823603,299.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138061523437,0.0,0.0,8.093057113001123e-05,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2195129394531,0.0,0.0,0.0001095733168767,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2368469238281,0.0,0.0,0.0005197658319957,286.0139465332031,294.1499938964844,299.2137756347656,294.9546813964844,299.6288146972656,299.2357482910156,285.8124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087004095315,1.8575290638978004e-08,0.0011086818994954,-0.0476726777851581,0.0,0.0,0.0,-0.0140213593840599,60.0,18.464412689208984,0.0,-9.859829930292109e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245483398437,0.0,0.0,0.0001040534189087,299.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147521972656,0.0,0.0,0.0001095733823603,299.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138061523437,0.0,0.0,8.093057113001123e-05,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2195129394531,0.0,0.0,0.0001095733168767,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2368469238281,0.0,0.0,0.0005197658319957,286.0139465332031,294.1499938964844,299.2137756347656,294.9546813964844,299.6288146972656,299.2357482910156,285.8124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087004095315,1.8575290638978004e-08,0.0011086818994954,-0.0476726777851581,0.0,0.0,0.0,-0.0140213593840599,60.0,18.464412689208984,0.0,-9.859829930292109e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196655273437,0.0,0.0,0.0001040938077494,299.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099304199219,0.0,0.0,0.0001096159176086,299.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090148925781,0.0,0.0,8.096198143903166e-05,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21466064453125,0.0,0.0,0.000109615844849,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319030761719,0.0,0.0,0.0005199675797484,286.0090637207031,294.1499938964844,299.204833984375,294.9534912109375,299.6246337890625,299.2266540527344,285.81951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091327760368,1.8625600617383498e-08,0.0011091141495853,-0.0478040650486946,0.0,0.0,0.0,-0.0140463104471564,60.0,18.45069122314453,0.0,-9.867482475556245e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148742675781,0.0,0.0,0.0001041536961565,299.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2051696777344,0.0,0.0,0.0001096789783332,299.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20428466796875,0.0,0.0,8.100856211967766e-05,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098693847656,0.0,0.0,0.0001096789128496,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269897460937,0.0,0.0,0.0005202667671255,286.0042724609375,294.1499938964844,299.1959533691406,294.952392578125,299.6203918457031,299.2176208496094,285.8265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097702663391,1.87002022755678e-08,0.0011097515234723,-0.0479988977313041,0.0,0.0,0.0,-0.0140832923352718,60.0,18.440263748168945,0.0,-9.87883694847369e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054138183594,0.0,0.0,0.000104304330307,299.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19586181640625,0.0,0.0,0.0001098376014851,299.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949462890625,0.0,0.0,8.112571958918124e-05,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004699707031,0.0,0.0,0.0001098375360015,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173767089844,0.0,0.0,0.0005210192757658,285.99493408203125,294.1499938964844,299.1783447265625,294.9504089355469,299.6117248535156,299.1996459960937,285.84051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113728396594,1.888786016479571e-08,0.0011113539803773,-0.0484889633953571,0.0,0.0,0.0,-0.0141763109713792,60.0,18.42510414123535,0.0,-9.907426345989736e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054138183594,0.0,0.0,0.000104304330307,299.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19586181640625,0.0,0.0,0.0001098376014851,299.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949462890625,0.0,0.0,8.112571958918124e-05,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004699707031,0.0,0.0,0.0001098375360015,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173767089844,0.0,0.0,0.0005210192757658,285.99493408203125,294.1499938964844,299.1783447265625,294.9504089355469,299.6117248535156,299.1996459960937,285.84051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113728396594,1.888786016479571e-08,0.0011113539803773,-0.0484889633953571,0.0,0.0,0.0,-0.0141763109713792,60.0,18.42510414123535,0.0,-9.907426345989736e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19610595703125,0.0,0.0,0.0001044970122165,299.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866760253906,0.0,0.0,0.0001100405061151,299.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.185791015625,0.0,0.0,8.127558248816058e-05,298.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1912536621094,0.0,0.0,0.0001100404406315,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079162597656,0.0,0.0,0.0005219817976467,285.98583984375,294.1499938964844,299.1609191894531,294.9487609863281,299.6029052734375,299.1817626953125,285.8544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134251253679,1.9127913475358586e-08,0.0011134060332551,-0.0491158105432987,0.0,0.0,0.0,-0.0142953125759959,60.0,18.417285919189453,0.0,-9.94405766618911e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19610595703125,0.0,0.0,0.0001044970122165,299.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866760253906,0.0,0.0,0.0001100405061151,299.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.185791015625,0.0,0.0,8.127558248816058e-05,298.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1912536621094,0.0,0.0,0.0001100404406315,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079162597656,0.0,0.0,0.0005219817976467,285.98583984375,294.1499938964844,299.1609191894531,294.9487609863281,299.6029052734375,299.1817626953125,285.8544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134251253679,1.9127913475358586e-08,0.0011134060332551,-0.0491158105432987,0.0,0.0,0.0,-0.0142953125759959,60.0,18.417285919189453,0.0,-9.94405766618911e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18719482421875,0.0,0.0,0.0001047527475748,299.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778869628906,0.0,0.0,0.0001103098111343,299.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.177001953125,0.0,0.0,8.147448534145951e-05,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824035644531,0.0,0.0,0.0001103097456507,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,0.0005232592811807,285.977294921875,294.1499938964844,299.1436462402344,294.9473571777344,299.5936889648437,299.16412353515625,285.86834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161502916365,1.9446538601641805e-08,0.0011161308502778,-0.0499477386474609,0.0,0.0,0.0,-0.0144532695412635,60.0,18.42243194580078,0.0,-9.992783844836597e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18719482421875,0.0,0.0,0.0001047527475748,299.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778869628906,0.0,0.0,0.0001103098111343,299.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.177001953125,0.0,0.0,8.147448534145951e-05,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824035644531,0.0,0.0,0.0001103097456507,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,0.0005232592811807,285.977294921875,294.1499938964844,299.1436462402344,294.9473571777344,299.5936889648437,299.16412353515625,285.86834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161502916365,1.9446538601641805e-08,0.0011161308502778,-0.0499477386474609,0.0,0.0,0.0,-0.0144532695412635,60.0,18.42243194580078,0.0,-9.992783844836597e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1784362792969,0.0,0.0,0.0001050145801855,299.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16925048828125,0.0,0.0,0.0001105855262721,299.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683959960937,0.0,0.0,8.167813211912289e-05,298.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737060546875,0.0,0.0,0.0001105854680645,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1899108886719,0.0,0.0,0.0005245672073215,285.9689636230469,294.1499938964844,299.1265563964844,294.9462585449219,299.5843505859375,299.14654541015625,285.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189403012394,1.9772759429770304e-08,0.0011189206270501,-0.0507993921637535,0.0,0.0,0.0,-0.0146149927750229,60.0,18.43040657043457,0.0,-1.00427939742076e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1784362792969,0.0,0.0,0.0001050145801855,299.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16925048828125,0.0,0.0,0.0001105855262721,299.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683959960937,0.0,0.0,8.167813211912289e-05,298.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737060546875,0.0,0.0,0.0001105854680645,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1899108886719,0.0,0.0,0.0005245672073215,285.9689636230469,294.1499938964844,299.1265563964844,294.9462585449219,299.5843505859375,299.14654541015625,285.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189403012394,1.9772759429770304e-08,0.0011189206270501,-0.0507993921637535,0.0,0.0,0.0,-0.0146149927750229,60.0,18.43040657043457,0.0,-1.00427939742076e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17401123046875,0.0,0.0,0.0001051498547894,299.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648864746094,0.0,0.0,0.0001107279749703,299.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640319824219,0.0,0.0,8.178334246622398e-05,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693115234375,0.0,0.0,0.0001107279167626,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1853942871094,0.0,0.0,0.000525242940057,285.9647521972656,294.1499938964844,299.1180419921875,294.94580078125,299.5797119140625,299.1377258300781,285.8890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203826870769,1.99413001666926e-08,0.0011203626636415,-0.0512393526732921,0.0,0.0,0.0,-0.0146985501050949,60.0,18.43385887145996,0.0,-1.006868046715681e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16973876953125,0.0,0.0,0.0001053094674716,299.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16070556640625,0.0,0.0,0.0001108960568672,299.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15985107421875,0.0,0.0,8.19074921309948e-05,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650695800781,0.0,0.0,0.0001108959913835,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810607910156,0.0,0.0,0.0005260402685962,285.9607238769531,294.1499938964844,299.1095886230469,294.9454040527344,299.5749206542969,299.1290588378906,285.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220808373764,2.0140168643933976e-08,0.0011220606975257,-0.051758449524641,0.0,0.0,0.0,-0.014797125943005,60.0,18.44203758239746,0.0,-1.0099268621388546e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16119384765625,0.0,0.0,0.0001056165783666,299.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522521972656,0.0,0.0,0.0001112194586312,299.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15142822265625,0.0,0.0,8.214634726755321e-05,298.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565856933594,0.0,0.0,0.0001112193931476,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723327636719,0.0,0.0,0.0005275743314996,285.95269775390625,294.1499938964844,299.0927734375,294.9447631835937,299.5653686523437,299.11163330078125,285.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253523407503,2.0522810117995505e-08,0.0011253318516537,-0.0527571141719818,0.0,0.0,0.0,-0.0149868130683898,60.0,18.456846237182617,0.0,-1.0158251484426729e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16119384765625,0.0,0.0,0.0001056165783666,299.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522521972656,0.0,0.0,0.0001112194586312,299.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15142822265625,0.0,0.0,8.214634726755321e-05,298.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565856933594,0.0,0.0,0.0001112193931476,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723327636719,0.0,0.0,0.0005275743314996,285.95269775390625,294.1499938964844,299.0927734375,294.9447631835937,299.5653686523437,299.11163330078125,285.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253523407503,2.0522810117995505e-08,0.0011253318516537,-0.0527571141719818,0.0,0.0,0.0,-0.0149868130683898,60.0,18.456846237182617,0.0,-1.0158251484426729e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527709960937,0.0,0.0,0.0001059584828908,299.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439514160156,0.0,0.0,0.0001115795021178,299.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14312744140625,0.0,0.0,8.2412276242394e-05,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482238769531,0.0,0.0,0.0001115794366342,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16375732421875,0.0,0.0,0.0005292822606861,285.94488525390625,294.1499938964844,299.0760498046875,294.9443664550781,299.5556945800781,299.0943908691406,285.9235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289985850453,2.0948817791577312e-08,0.0011289776302874,-0.0538687780499458,0.0,0.0,0.0,-0.0151980193331837,60.0,18.47676658630371,0.0,-1.0224121638202632e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527709960937,0.0,0.0,0.0001059584828908,299.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439514160156,0.0,0.0,0.0001115795021178,299.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14312744140625,0.0,0.0,8.2412276242394e-05,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482238769531,0.0,0.0,0.0001115794366342,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16375732421875,0.0,0.0,0.0005292822606861,285.94488525390625,294.1499938964844,299.0760498046875,294.9443664550781,299.5556945800781,299.0943908691406,285.9235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289985850453,2.0948817791577312e-08,0.0011289776302874,-0.0538687780499458,0.0,0.0,0.0,-0.0151980193331837,60.0,18.47676658630371,0.0,-1.0224121638202632e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445007324219,0.0,0.0,0.0001062872470356,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358337402344,0.0,0.0,0.000111925699457,299.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1350402832031,0.0,0.0,8.266797522082925e-05,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400451660156,0.0,0.0,0.0001119256412493,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553649902344,0.0,0.0,0.0005309245316311,285.9372863769531,294.1499938964844,299.0594787597656,294.9441223144531,299.5458374023437,299.0772399902344,285.9372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324974475428,2.1358438573315652e-08,0.0011324761435389,-0.0549375042319297,0.0,0.0,0.0,-0.0154010653495788,60.0,18.499128341674805,0.0,-1.0287659080177036e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445007324219,0.0,0.0,0.0001062872470356,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358337402344,0.0,0.0,0.000111925699457,299.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1350402832031,0.0,0.0,8.266797522082925e-05,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400451660156,0.0,0.0,0.0001119256412493,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553649902344,0.0,0.0,0.0005309245316311,285.9372863769531,294.1499938964844,299.0594787597656,294.9441223144531,299.5458374023437,299.0772399902344,285.9372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324974475428,2.1358438573315652e-08,0.0011324761435389,-0.0549375042319297,0.0,0.0,0.0,-0.0154010653495788,60.0,18.499128341674805,0.0,-1.0287659080177036e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365051269531,0.0,0.0,0.0001066417171387,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279602050781,0.0,0.0,0.0001122989706345,299.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271667480469,0.0,0.0,8.294367580674589e-05,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321105957031,0.0,0.0,0.0001122989124269,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.147216796875,0.0,0.0,0.0005326952086761,285.9300537109375,294.1499938964844,299.04296875,294.9440612792969,299.5357971191406,299.060302734375,285.95098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362783843651,2.1800106608793612e-08,0.0011362566146999,-0.0560896284878253,0.0,0.0,0.0,-0.0156200379133224,60.0,18.52481842041016,0.0,-1.0356386326293433e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365051269531,0.0,0.0,0.0001066417171387,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279602050781,0.0,0.0,0.0001122989706345,299.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271667480469,0.0,0.0,8.294367580674589e-05,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321105957031,0.0,0.0,0.0001122989124269,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.147216796875,0.0,0.0,0.0005326952086761,285.9300537109375,294.1499938964844,299.04296875,294.9440612792969,299.5357971191406,299.060302734375,285.95098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362783843651,2.1800106608793612e-08,0.0011362566146999,-0.0560896284878253,0.0,0.0,0.0,-0.0156200379133224,60.0,18.52481842041016,0.0,-1.0356386326293433e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.132568359375,0.0,0.0,0.0001068079072865,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12408447265625,0.0,0.0,0.000112473979243,299.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.123291015625,0.0,0.0,8.307293319376186e-05,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282043457031,0.0,0.0,0.0001124739137594,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431884765625,0.0,0.0,0.0005335253663361,285.926513671875,294.1499938964844,299.0347595214844,294.944091796875,299.5307006835937,299.0518493652344,285.95782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380470823496,2.2007174749205664e-08,0.0011380250798538,-0.0566297061741352,0.0,0.0,0.0,-0.0157226789742708,60.0,18.5378360748291,0.0,-1.038868688851835e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1287536621094,0.0,0.0,0.0001069802019628,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12030029296875,0.0,0.0,0.0001126554125221,299.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195068359375,0.0,0.0,8.320694178109989e-05,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1243896484375,0.0,0.0,0.0001126553543144,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392822265625,0.0,0.0,0.0005343860248103,285.9231262207031,294.1499938964844,299.0265808105469,294.94415283203125,299.5255126953125,299.0434875488281,285.9646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139880856499,2.22218528023177e-08,0.0011398586211726,-0.0571895875036716,0.0,0.0,0.0,-0.0158290937542915,60.0,18.55161476135254,0.0,-1.0422228058359908e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.121337890625,0.0,0.0,0.000107320061943,299.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130065917969,0.0,0.0,0.0001130133023252,299.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122436523437,0.0,0.0,8.347127732122317e-05,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170349121094,0.0,0.0,0.0001130132441176,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317443847656,0.0,0.0,0.0005360837094485,285.9167175292969,294.1499938964844,299.0102233886719,294.94439697265625,299.51495361328125,299.0267944335937,285.9782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435021879151,2.2645320285619164e-08,0.0011434796033427,-0.0582938231527805,0.0,0.0,0.0,-0.0160390250384807,60.0,18.579423904418945,0.0,-1.0488546564602077e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.121337890625,0.0,0.0,0.000107320061943,299.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130065917969,0.0,0.0,0.0001130133023252,299.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122436523437,0.0,0.0,8.347127732122317e-05,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170349121094,0.0,0.0,0.0001130132441176,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317443847656,0.0,0.0,0.0005360837094485,285.9167175292969,294.1499938964844,299.0102233886719,294.94439697265625,299.51495361328125,299.0267944335937,285.9782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435021879151,2.2645320285619164e-08,0.0011434796033427,-0.0582938231527805,0.0,0.0,0.0,-0.0160390250384807,60.0,18.579423904418945,0.0,-1.0488546564602077e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138916015625,0.0,0.0,0.0001076614789781,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.105712890625,0.0,0.0,0.0001133728292188,299.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049194335937,0.0,0.0,8.373682067031041e-05,298.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10968017578125,0.0,0.0,0.0001133727710111,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241760253906,0.0,0.0,0.0005377891939133,285.9102783203125,294.1499938964844,298.9939880371094,294.9447326660156,299.5044250488281,299.0101318359375,285.99188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471400503069,2.307072399787557e-08,0.0011471170000731,-0.0594029016792774,0.0,0.0,0.0,-0.0162499155849218,60.0,18.607301712036133,0.0,-1.0555380924870408e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138916015625,0.0,0.0,0.0001076614789781,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.105712890625,0.0,0.0,0.0001133728292188,299.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049194335937,0.0,0.0,8.373682067031041e-05,298.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10968017578125,0.0,0.0,0.0001133727710111,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241760253906,0.0,0.0,0.0005377891939133,285.9102783203125,294.1499938964844,298.9939880371094,294.9447326660156,299.5044250488281,299.0101318359375,285.99188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471400503069,2.307072399787557e-08,0.0011471170000731,-0.0594029016792774,0.0,0.0,0.0,-0.0162499155849218,60.0,18.607301712036133,0.0,-1.0555380924870408e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069641113281,0.0,0.0,0.0001079820431186,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.098876953125,0.0,0.0,0.0001137103972723,299.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09814453125,0.0,0.0,8.398614590987563e-05,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1028137207031,0.0,0.0,0.0001137103390647,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170959472656,0.0,0.0,0.000539390486665,285.9045104980469,294.1499938964844,298.9777526855469,294.9451599121094,299.4934997558594,298.9935913085937,286.00543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505553266033,2.3470143162285243e-08,0.0011505318107083,-0.0604440383613109,0.0,0.0,0.0,-0.0164479222148656,60.0,18.63372230529785,0.0,-1.061832506366045e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
