time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965920,299.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069641113281,0.0,0.0,0.0001079820431186,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.098876953125,0.0,0.0,0.0001137103972723,299.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09814453125,0.0,0.0,8.398614590987563e-05,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1028137207031,0.0,0.0,0.0001137103390647,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170959472656,0.0,0.0,0.000539390486665,285.9045104980469,294.1499938964844,298.9777526855469,294.9451599121094,299.4934997558594,298.9935913085937,286.00543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505553266033,2.3470143162285243e-08,0.0011505318107083,-0.0604440383613109,0.0,0.0,0.0,-0.0164479222148656,60.0,18.63372230529785,0.0,-1.061832506366045e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999755859375,0.0,0.0,0.0001083132083294,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920104980469,0.0,0.0,0.0001140591266448,299.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912475585937,0.0,0.0,8.424371480941772e-05,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0958557128906,0.0,0.0,0.0001140590684372,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099548339844,0.0,0.0,0.0005410447483882,285.8986511230469,294.1499938964844,298.96160888671875,294.9456787109375,299.4826354980469,298.97705078125,286.01904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540880659595,2.388278197429372e-08,0.0011540642008185,-0.0615194290876388,0.0,0.0,0.0,-0.0166525039821863,60.0,18.66103172302246,0.0,-1.0683548623546812e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999755859375,0.0,0.0,0.0001083132083294,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920104980469,0.0,0.0,0.0001140591266448,299.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912475585937,0.0,0.0,8.424371480941772e-05,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0958557128906,0.0,0.0,0.0001140590684372,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099548339844,0.0,0.0,0.0005410447483882,285.8986511230469,294.1499938964844,298.96160888671875,294.9456787109375,299.4826354980469,298.97705078125,286.01904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540880659595,2.388278197429372e-08,0.0011540642008185,-0.0615194290876388,0.0,0.0,0.0,-0.0166525039821863,60.0,18.66103172302246,0.0,-1.0683548623546812e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964660644531,0.0,0.0,0.0001084737305063,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08856201171875,0.0,0.0,0.0001142281689681,299.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878295898437,0.0,0.0,8.436857024207711e-05,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924072265625,0.0,0.0,0.0001142281107604,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063842773437,0.0,0.0,0.0005418466171249,285.8957214355469,294.1499938964844,298.9535217285156,294.9459533691406,299.4772033691406,298.9687805175781,286.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557929683476,2.4082790872625992e-08,0.001155768870376,-0.0620406083762645,0.0,0.0,0.0,-0.0167516283690929,60.0,18.674118041992188,0.0,-1.071523598739077e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09307861328125,0.0,0.0,0.0001086244810721,299.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852355957031,0.0,0.0,0.0001143869158113,299.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845031738281,0.0,0.0,8.448582229902968e-05,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08905029296875,0.0,0.0,0.0001143868576036,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029357910156,0.0,0.0,0.0005425996496342,285.8929443359375,294.1499938964844,298.9454650878906,294.9462585449219,299.4716796875,298.9605712890625,286.0325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573990341275,2.4270624621181014e-08,0.0011573747033253,-0.062530018389225,0.0,0.0,0.0,-0.0168447457253932,60.0,18.686214447021484,0.0,-1.0745036149728548e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863037109375,0.0,0.0,0.000108925254608,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785522460937,0.0,0.0,0.0001147036455222,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0778503417969,0.0,0.0,8.471975161228329e-05,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823059082031,0.0,0.0,0.0001147035873145,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09600830078125,0.0,0.0,0.0005441021057777,285.88739013671875,294.1499938964844,298.9293518066406,294.94683837890625,299.4606628417969,298.9441223144531,286.0461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606065090745,2.464539505808716e-08,0.0011605818290263,-0.0635063499212265,0.0,0.0,0.0,-0.0170305464416742,60.0,18.7103328704834,0.0,-1.080461728975024e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863037109375,0.0,0.0,0.000108925254608,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785522460937,0.0,0.0,0.0001147036455222,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0778503417969,0.0,0.0,8.471975161228329e-05,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823059082031,0.0,0.0,0.0001147035873145,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09600830078125,0.0,0.0,0.0005441021057777,285.88739013671875,294.1499938964844,298.9293518066406,294.94683837890625,299.4606628417969,298.9441223144531,286.0461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606065090745,2.464539505808716e-08,0.0011605818290263,-0.0635063499212265,0.0,0.0,0.0,-0.0170305464416742,60.0,18.7103328704834,0.0,-1.080461728975024e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07977294921875,0.0,0.0,0.0001091879894374,299.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721435546875,0.0,0.0,0.0001149803065345,299.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714416503906,0.0,0.0,8.492409688187763e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07586669921875,0.0,0.0,0.0001149802556028,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08935546875,0.0,0.0,0.0005454145139083,285.8821716308594,294.1499938964844,298.9132385253906,294.9474792480469,299.449462890625,298.927734375,286.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634030379354,2.4972752754592875e-08,0.0011633780086413,-0.0643590316176414,0.0,0.0,0.0,-0.01719281822443,60.0,18.73029136657715,0.0,-1.0856795995550784e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07977294921875,0.0,0.0,0.0001091879894374,299.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721435546875,0.0,0.0,0.0001149803065345,299.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714416503906,0.0,0.0,8.492409688187763e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07586669921875,0.0,0.0,0.0001149802556028,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08935546875,0.0,0.0,0.0005454145139083,285.8821716308594,294.1499938964844,298.9132385253906,294.9474792480469,299.449462890625,298.927734375,286.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634030379354,2.4972752754592875e-08,0.0011633780086413,-0.0643590316176414,0.0,0.0,0.0,-0.01719281822443,60.0,18.73029136657715,0.0,-1.0856795995550784e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0734558105469,0.0,0.0,0.0001094380495487,299.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0659484863281,0.0,0.0,0.0001152436379925,299.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0652160644531,0.0,0.0,8.511859050486237e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.069580078125,0.0,0.0,0.0001152435870608,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0828857421875,0.0,0.0,0.0005466637085191,285.8772277832031,294.1499938964844,298.8971252441406,294.9480895996094,299.4381408691406,298.9114074707031,286.0732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660709278658,2.5284338178721555e-08,0.0011660456657409,-0.0651704967021942,0.0,0.0,0.0,-0.0173473004251718,60.0,18.74753761291504,0.0,-1.09065759090754e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0734558105469,0.0,0.0,0.0001094380495487,299.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0659484863281,0.0,0.0,0.0001152436379925,299.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0652160644531,0.0,0.0,8.511859050486237e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.069580078125,0.0,0.0,0.0001152435870608,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0828857421875,0.0,0.0,0.0005466637085191,285.8772277832031,294.1499938964844,298.8971252441406,294.9480895996094,299.4381408691406,298.9114074707031,286.0732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660709278658,2.5284338178721555e-08,0.0011660456657409,-0.0651704967021942,0.0,0.0,0.0,-0.0173473004251718,60.0,18.74753761291504,0.0,-1.09065759090754e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672912597656,0.0,0.0,0.0001096637788577,299.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05987548828125,0.0,0.0,0.0001154813435277,299.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591735839844,0.0,0.0,8.529415936209261e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634460449219,0.0,0.0,0.0001154812853201,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765686035156,0.0,0.0,0.0005477913073264,285.8724670410156,294.1499938964844,298.8809814453125,294.9486999511719,299.4267272949219,298.89508056640625,286.0867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684752535074,2.556559053346065e-08,0.0011684496421366,-0.0659028589725494,0.0,0.0,0.0,-0.0174867250025272,60.0,18.76216506958008,0.0,-1.0951607976039669e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672912597656,0.0,0.0,0.0001096637788577,299.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05987548828125,0.0,0.0,0.0001154813435277,299.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591735839844,0.0,0.0,8.529415936209261e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634460449219,0.0,0.0,0.0001154812853201,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765686035156,0.0,0.0,0.0005477913073264,285.8724670410156,294.1499938964844,298.8809814453125,294.9486999511719,299.4267272949219,298.89508056640625,286.0867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684752535074,2.556559053346065e-08,0.0011684496421366,-0.0659028589725494,0.0,0.0,0.0,-0.0174867250025272,60.0,18.76216506958008,0.0,-1.0951607976039669e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643310546875,0.0,0.0,0.0001097537460736,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0569763183594,0.0,0.0,0.0001155760837718,299.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562744140625,0.0,0.0,8.536413224646822e-05,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.060546875,0.0,0.0,0.0001155760255642,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07354736328125,0.0,0.0,0.0005482406704686,285.8702697753906,294.1499938964844,298.8728942871094,294.948974609375,299.4209289550781,298.8869323730469,286.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011694303248077,2.567768042638363e-08,0.0011694045970216,-0.0661947056651115,0.0,0.0,0.0,-0.0175422746688127,60.0,18.766286849975582,0.0,-1.096958115454072e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06134033203125,0.0,0.0,0.0001098543652915,299.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05401611328125,0.0,0.0,0.0001156820362666,299.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533447265625,0.0,0.0,8.544239244656637e-05,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575866699219,0.0,0.0,0.0001156819853349,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,0.0005487432936206,285.8680114746094,294.1499938964844,298.8648376464844,294.9492492675781,299.4151611328125,298.8787841796875,286.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705034412443,2.5803046810324304e-08,0.0011704775970429,-0.0665211006999015,0.0,0.0,0.0,-0.0176044292747974,60.0,18.771913528442383,0.0,-1.0989700882646505e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556640625,0.0,0.0,0.0001099983710446,299.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484619140625,0.0,0.0,0.0001158336744992,299.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477905273437,0.0,0.0,8.55543912621215e-05,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519714355469,0.0,0.0,0.0001158336235675,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.064697265625,0.0,0.0,0.0005494626821018,285.8638916015625,294.1499938964844,298.8486328125,294.94976806640625,299.4034423828125,298.86248779296875,286.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720370966941,2.598246062746057e-08,0.001172011019662,-0.0669881701469421,0.0,0.0,0.0,-0.017693368718028,60.0,18.77495384216309,0.0,-1.1018525469808085e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556640625,0.0,0.0,0.0001099983710446,299.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484619140625,0.0,0.0,0.0001158336744992,299.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477905273437,0.0,0.0,8.55543912621215e-05,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519714355469,0.0,0.0,0.0001158336235675,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.064697265625,0.0,0.0,0.0005494626821018,285.8638916015625,294.1499938964844,298.8486328125,294.94976806640625,299.4034423828125,298.86248779296875,286.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720370966941,2.598246062746057e-08,0.001172011019662,-0.0669881701469421,0.0,0.0,0.0,-0.017693368718028,60.0,18.77495384216309,0.0,-1.1018525469808085e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502624511719,0.0,0.0,0.0001101011803257,299.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04315185546875,0.0,0.0,0.0001159419407485,299.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425109863281,0.0,0.0,8.563435403630137e-05,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466003417969,0.0,0.0,0.0001159418825409,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591735839844,0.0,0.0,0.0005499762482941,285.860107421875,294.1499938964844,298.8323974609375,294.9501953125,299.3916015625,298.8461303710937,286.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731375707313,2.6110544837365524e-08,0.0011731114936992,-0.0673215836286544,0.0,0.0,0.0,-0.0177568923681974,60.0,18.771488189697266,0.0,-1.103912552480324e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502624511719,0.0,0.0,0.0001101011803257,299.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04315185546875,0.0,0.0,0.0001159419407485,299.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425109863281,0.0,0.0,8.563435403630137e-05,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466003417969,0.0,0.0,0.0001159418825409,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591735839844,0.0,0.0,0.0005499762482941,285.860107421875,294.1499938964844,298.8323974609375,294.9501953125,299.3916015625,298.8461303710937,286.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731375707313,2.6110544837365524e-08,0.0011731114936992,-0.0673215836286544,0.0,0.0,0.0,-0.0177568923681974,60.0,18.771488189697266,0.0,-1.103912552480324e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04510498046875,0.0,0.0,0.0001101715679396,299.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381164550781,0.0,0.0,0.0001160160609288,299.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374450683594,0.0,0.0,8.568909834139049e-05,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04150390625,0.0,0.0,0.0001160160099971,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05389404296875,0.0,0.0,0.0005503278807736,285.8566589355469,294.1499938964844,298.8160705566406,294.95050048828125,299.379638671875,298.82977294921875,286.1408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738910106942,2.6198225810958323e-08,0.0011738648172467,-0.0675498098134994,0.0,0.0,0.0,-0.0178003776818513,60.0,18.76212310791016,0.0,-1.1053239035163645e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04510498046875,0.0,0.0,0.0001101715679396,299.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381164550781,0.0,0.0,0.0001160160609288,299.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374450683594,0.0,0.0,8.568909834139049e-05,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04150390625,0.0,0.0,0.0001160160099971,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05389404296875,0.0,0.0,0.0005503278807736,285.8566589355469,294.1499938964844,298.8160705566406,294.95050048828125,299.379638671875,298.82977294921875,286.1408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738910106942,2.6198225810958323e-08,0.0011738648172467,-0.0675498098134994,0.0,0.0,0.0,-0.0178003776818513,60.0,18.76212310791016,0.0,-1.1053239035163645e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401611328125,0.0,0.0,0.0001102047026506,299.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332336425781,0.0,0.0,0.0001160509564215,299.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325927734375,0.0,0.0,8.571486978325993e-05,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365905761719,0.0,0.0,0.0001160509054898,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487976074219,0.0,0.0,0.0005504934233613,285.8534240722656,294.1499938964844,298.7996826171875,294.9507141113281,299.3675842285156,298.8133544921875,286.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742453789338,2.6239488803980748e-08,0.0011742191854864,-0.0676572099328041,0.0,0.0,0.0,-0.0178208407014608,60.0,18.7473373413086,0.0,-1.1059883320285736e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401611328125,0.0,0.0,0.0001102047026506,299.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332336425781,0.0,0.0,0.0001160509564215,299.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325927734375,0.0,0.0,8.571486978325993e-05,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365905761719,0.0,0.0,0.0001160509054898,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487976074219,0.0,0.0,0.0005504934233613,285.8534240722656,294.1499938964844,298.7996826171875,294.9507141113281,299.3675842285156,298.8133544921875,286.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742453789338,2.6239488803980748e-08,0.0011742191854864,-0.0676572099328041,0.0,0.0,0.0,-0.0178208407014608,60.0,18.7473373413086,0.0,-1.1059883320285736e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03765869140625,0.0,0.0,0.0001102343157981,299.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307922363281,0.0,0.0,0.0001160821338999,299.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301513671875,0.0,0.0,8.573789818910882e-05,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341186523437,0.0,0.0,0.0001160820829682,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462341308594,0.0,0.0,0.0005506413872353,285.851806640625,294.1499938964844,298.7914733886719,294.9507751464844,299.361572265625,298.80517578125,286.1610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745626106858,2.6276371301037216e-08,0.001174536300823,-0.0677532106637954,0.0,0.0,0.0,-0.0178391337394714,60.0,18.74137115478516,0.0,-1.1065824878642161e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0351257324219,0.0,0.0,0.0001102309470297,299.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283203125,0.0,0.0,0.0001160785832325,299.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276794433594,0.0,0.0,8.573527884436771e-05,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316467285156,0.0,0.0,0.0001160785323008,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04364013671875,0.0,0.0,0.0005506245070137,285.8501281738281,294.1499938964844,298.7832336425781,294.9508056640625,299.3555603027344,298.7969665527344,286.1678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745161609724,2.6272140019045764e-08,0.0011744898511096,-0.0677422061562538,0.0,0.0,0.0,-0.0178369842469692,60.0,18.73396873474121,0.0,-1.1065144889244038e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303039550781,0.0,0.0,0.0001101622037822,299.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02362060546875,0.0,0.0,0.0001160061947302,299.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229797363281,0.0,0.0,8.568181510781869e-05,298.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02685546875,0.0,0.0,0.0001160061510745,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387268066406,0.0,0.0,0.0005502811982296,285.8470764160156,294.1499938964844,298.76666259765625,294.95074462890625,299.34344482421875,298.780517578125,286.1813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737828608602,2.6186446788756257e-08,0.0011737566674128,-0.0675191581249237,0.0,0.0,0.0,-0.0177945010364055,60.0,18.707862854003903,0.0,-1.1051343307144634e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303039550781,0.0,0.0,0.0001101622037822,299.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02362060546875,0.0,0.0,0.0001160061947302,299.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229797363281,0.0,0.0,8.568181510781869e-05,298.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02685546875,0.0,0.0,0.0001160061510745,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387268066406,0.0,0.0,0.0005502811982296,285.8470764160156,294.1499938964844,298.76666259765625,294.95074462890625,299.34344482421875,298.780517578125,286.1813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737828608602,2.6186446788756257e-08,0.0011737566674128,-0.0675191581249237,0.0,0.0,0.0,-0.0177945010364055,60.0,18.707862854003903,0.0,-1.1051343307144634e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02569580078125,0.0,0.0,0.0001100206063711,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01910400390625,0.0,0.0,0.0001158570812549,299.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184631347656,0.0,0.0,8.55716789374128e-05,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223083496094,0.0,0.0,0.0001158570375991,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0339660644531,0.0,0.0,0.0005495739169418,285.84429931640625,294.1499938964844,298.75,294.95050048828125,299.3312683105469,298.76397705078125,286.1947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722757481038,2.6009955078620812e-08,0.001172249787487,-0.0670597404241561,0.0,0.0,0.0,-0.0177070181816816,60.0,18.67059898376465,0.0,-1.1022945756167249e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02569580078125,0.0,0.0,0.0001100206063711,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01910400390625,0.0,0.0,0.0001158570812549,299.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184631347656,0.0,0.0,8.55716789374128e-05,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223083496094,0.0,0.0,0.0001158570375991,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0339660644531,0.0,0.0,0.0005495739169418,285.84429931640625,294.1499938964844,298.75,294.95050048828125,299.3312683105469,298.76397705078125,286.1947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722757481038,2.6009955078620812e-08,0.001172249787487,-0.0670597404241561,0.0,0.0,0.0,-0.0177070181816816,60.0,18.67059898376465,0.0,-1.1022945756167249e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.021484375,0.0,0.0,0.0001096987325581,299.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01495361328125,0.0,0.0,0.0001155181307694,299.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01434326171875,0.0,0.0,8.532132778782398e-05,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01812744140625,0.0,0.0,0.0001155180871137,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296325683594,0.0,0.0,0.0005479661049321,285.8419189453125,294.1499938964844,298.733154296875,294.9501953125,299.3189697265625,298.747314453125,286.208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011688503436744,2.5608823506217972e-08,0.0011688247323036,-0.0660154223442077,0.0,0.0,0.0,-0.0175081845372915,60.0,18.60732078552246,0.0,-1.0958537899341537e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.021484375,0.0,0.0,0.0001096987325581,299.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01495361328125,0.0,0.0,0.0001155181307694,299.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01434326171875,0.0,0.0,8.532132778782398e-05,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01812744140625,0.0,0.0,0.0001155180871137,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296325683594,0.0,0.0,0.0005479661049321,285.8419189453125,294.1499938964844,298.733154296875,294.9501953125,299.3189697265625,298.747314453125,286.208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011688503436744,2.5608823506217972e-08,0.0011688247323036,-0.0660154223442077,0.0,0.0,0.0,-0.0175081845372915,60.0,18.60732078552246,0.0,-1.0958537899341537e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.017333984375,0.0,0.0,0.0001093751270673,299.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01092529296875,0.0,0.0,0.0001151773612946,299.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01031494140625,0.0,0.0,8.506963786203414e-05,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140380859375,0.0,0.0,0.0001151773176388,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.025390625,0.0,0.0,0.0005463496781885,285.8396911621094,294.1499938964844,298.716064453125,294.9499206542969,299.306640625,298.7305603027344,286.2217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654153931885,2.5205547871109963e-08,0.0011653901310637,-0.0649652928113937,0.0,0.0,0.0,-0.0173083320260047,60.0,18.539493560791016,0.0,-1.0893974433656697e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.017333984375,0.0,0.0,0.0001093751270673,299.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01092529296875,0.0,0.0,0.0001151773612946,299.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01031494140625,0.0,0.0,8.506963786203414e-05,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140380859375,0.0,0.0,0.0001151773176388,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.025390625,0.0,0.0,0.0005463496781885,285.8396911621094,294.1499938964844,298.716064453125,294.9499206542969,299.306640625,298.7305603027344,286.2217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654153931885,2.5205547871109963e-08,0.0011653901310637,-0.0649652928113937,0.0,0.0,0.0,-0.0173083320260047,60.0,18.539493560791016,0.0,-1.0893974433656697e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0153503417969,0.0,0.0,0.0001091393860406,299.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00897216796875,0.0,0.0,0.0001149291201727,299.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083923339844,0.0,0.0,8.488628373015672e-05,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120849609375,0.0,0.0,0.000114929069241,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233459472656,0.0,0.0,0.0005451721372082,285.83868408203125,294.1499938964844,298.7074279785156,294.9498291015625,299.3004455566406,298.7221984863281,286.2284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001162905129604,2.4911768647939425e-08,0.0011628802167251,-0.0642001703381538,0.0,0.0,0.0,-0.0171627048403024,60.0,18.497249603271484,0.0,-1.084706156007087e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.013427734375,0.0,0.0,0.0001088245189748,299.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0071105957031,0.0,0.0,0.0001145975402323,299.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0065002441406,0.0,0.0,8.464138227282092e-05,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101623535156,0.0,0.0,0.0001145974965766,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213623046875,0.0,0.0,0.0005435993080027,285.83770751953125,294.1499938964844,298.6987609863281,294.94976806640625,299.2942810058594,298.7138061523437,286.23516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595407268032,2.4519371422115923e-08,0.0011595162795856,-0.0631780475378036,0.0,0.0,0.0,-0.0169681329280138,60.0,18.4470329284668,0.0,-1.0784561510490677e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097961425781,0.0,0.0,0.0001079338690033,299.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035705566406,0.0,0.0,0.000113659640192,299.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00299072265625,0.0,0.0,8.394865290028974e-05,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.006591796875,0.0,0.0,0.0001136595965363,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01763916015625,0.0,0.0,0.0005391503800638,285.8360290527344,294.1499938964844,298.68121337890625,294.9496459960937,299.2819519042969,298.6969909667969,286.2485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500571854412,2.3409487681647082e-08,0.0011500337859615,-0.060285922139883,0.0,0.0,0.0,-0.0164179559797048,60.0,18.312164306640625,0.0,-1.060875121083882e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097961425781,0.0,0.0,0.0001079338690033,299.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035705566406,0.0,0.0,0.000113659640192,299.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00299072265625,0.0,0.0,8.394865290028974e-05,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.006591796875,0.0,0.0,0.0001136595965363,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01763916015625,0.0,0.0,0.0005391503800638,285.8360290527344,294.1499938964844,298.68121337890625,294.9496459960937,299.2819519042969,298.6969909667969,286.2485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500571854412,2.3409487681647082e-08,0.0011500337859615,-0.060285922139883,0.0,0.0,0.0,-0.0164179559797048,60.0,18.312164306640625,0.0,-1.060875121083882e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062561035156,0.0,0.0,0.0001069513527909,299.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000915527344,0.0,0.0,0.0001126250062952,299.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,8.318447362398729e-05,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030822753906,0.0,0.0,0.0001126249626395,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01397705078125,0.0,0.0,0.0005342425429262,285.8344116210937,294.1499938964844,298.6634216308594,294.9495849609375,299.26959228515625,298.6801452636719,286.2619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139591098763,2.218513905916097e-08,0.0011395688634365,-0.0570938140153884,0.0,0.0,0.0,-0.0158110149204731,60.0,18.16392135620117,0.0,-1.0416484030884021e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062561035156,0.0,0.0,0.0001069513527909,299.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000915527344,0.0,0.0,0.0001126250062952,299.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,8.318447362398729e-05,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030822753906,0.0,0.0,0.0001126249626395,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01397705078125,0.0,0.0,0.0005342425429262,285.8344116210937,294.1499938964844,298.6634216308594,294.9495849609375,299.26959228515625,298.6801452636719,286.2619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139591098763,2.218513905916097e-08,0.0011395688634365,-0.0570938140153884,0.0,0.0,0.0,-0.0158110149204731,60.0,18.16392135620117,0.0,-1.0416484030884021e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
