time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17968260,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030212402344,0.0,0.0,0.000105638129753,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969482421875,0.0,0.0,0.0001112421159632,299.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99639892578125,0.0,0.0,8.216307469410822e-05,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999084472656,0.0,0.0,0.0001112420723075,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106506347656,0.0,0.0,0.0005276827141642,285.8331604003906,294.1499938964844,298.6454162597656,294.9495849609375,299.25732421875,298.6635131835937,286.2753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255968129262,2.054871828249816e-08,0.0011255763238295,-0.0528247058391571,0.0,0.0,0.0,-0.0149997724220156,60.0,17.9693660736084,0.0,-1.0162248287315381e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030212402344,0.0,0.0,0.000105638129753,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969482421875,0.0,0.0,0.0001112421159632,299.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99639892578125,0.0,0.0,8.216307469410822e-05,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999084472656,0.0,0.0,0.0001112420723075,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106506347656,0.0,0.0,0.0005276827141642,285.8331604003906,294.1499938964844,298.6454162597656,294.9495849609375,299.25732421875,298.6635131835937,286.2753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255968129262,2.054871828249816e-08,0.0011255763238295,-0.0528247058391571,0.0,0.0,0.0,-0.0149997724220156,60.0,17.9693660736084,0.0,-1.0162248287315381e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0,0.0,0.0,0.0001042226067511,299.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940185546875,0.0,0.0,0.0001097514978027,299.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934387207031,0.0,0.0,8.106210589176044e-05,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969177246094,0.0,0.0,0.000109751454147,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00750732421875,0.0,0.0,0.0005206119385547,285.8320617675781,294.1499938964844,298.6271667480469,294.9496765136719,299.2451171875,298.6470031738281,286.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105152079835,1.8784863442533612e-08,0.0011104964651167,-0.0482199750840663,0.0,0.0,0.0,-0.0141253676265478,60.0,17.75436782836914,0.0,-9.891726193700381e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0,0.0,0.0,0.0001042226067511,299.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940185546875,0.0,0.0,0.0001097514978027,299.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934387207031,0.0,0.0,8.106210589176044e-05,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969177246094,0.0,0.0,0.000109751454147,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00750732421875,0.0,0.0,0.0005206119385547,285.8320617675781,294.1499938964844,298.6271667480469,294.9496765136719,299.2451171875,298.6470031738281,286.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105152079835,1.8784863442533612e-08,0.0011104964651167,-0.0482199750840663,0.0,0.0,0.0,-0.0141253676265478,60.0,17.75436782836914,0.0,-9.891726193700381e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985046386719,0.0,0.0,0.0001034883534885,299.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925537109375,0.0,0.0,0.000108978296339,299.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919738769531,0.0,0.0,8.04910232545808e-05,298.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99542236328125,0.0,0.0,0.0001089782526833,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059509277344,0.0,0.0,0.0005169442156329,285.83154296875,294.1499938964844,298.61798095703125,294.9497375488281,299.239013671875,298.63873291015625,286.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026841821148,1.7869931312475273e-08,0.0011026662541553,-0.0458302460610866,0.0,0.0,0.0,-0.013671763241291,60.0,17.646371841430664,0.0,-9.75283995785503e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970092773437,0.0,0.0,0.0001027138860081,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910888671875,0.0,0.0,0.000108162741526,299.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99053955078125,0.0,0.0,7.988865399966016e-05,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99395751953125,0.0,0.0,0.0001081626978702,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044250488281,0.0,0.0,0.0005130756180733,285.8310241699219,294.1499938964844,298.60870361328125,294.9498291015625,299.23291015625,298.6304931640625,286.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944212554022,1.6904895261404818e-08,0.0010944043751806,-0.0433088168501853,0.0,0.0,0.0,-0.0131933027878403,60.0,17.531431198120117,0.0,-9.607411044498805e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942321777344,0.0,0.0,0.0001012043649097,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883728027344,0.0,0.0,0.0001065731412381,299.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98785400390625,0.0,0.0,7.871458365116268e-05,298.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912109375,0.0,0.0,0.0001065731048583,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00152587890625,0.0,0.0,0.0005055352812632,285.8302001953125,294.1499938964844,298.59002685546875,294.9500427246094,299.22076416015625,298.6142578125,286.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783395264297,1.5023994492935344e-08,0.0010783245088532,-0.0383921228349208,0.0,0.0,0.0,-0.0122608765959739,60.0,17.29344940185547,0.0,-9.327094829814089e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942321777344,0.0,0.0,0.0001012043649097,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883728027344,0.0,0.0,0.0001065731412381,299.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98785400390625,0.0,0.0,7.871458365116268e-05,298.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912109375,0.0,0.0,0.0001065731048583,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00152587890625,0.0,0.0,0.0005055352812632,285.8302001953125,294.1499938964844,298.59002685546875,294.9500427246094,299.22076416015625,298.6142578125,286.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783395264297,1.5023994492935344e-08,0.0010783245088532,-0.0383921228349208,0.0,0.0,0.0,-0.0122608765959739,60.0,17.29344940185547,0.0,-9.327094829814089e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916076660156,0.0,0.0,9.97776005533524e-05,299.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858703613281,0.0,0.0,0.0001050706850946,299.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853210449219,0.0,0.0,7.760487642372027e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886474609375,0.0,0.0,0.0001050706487149,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988098144531,0.0,0.0,0.000498408335261,285.8295593261719,294.1499938964844,298.5711364746094,294.9503173828125,299.2086486816406,298.5984802246094,286.3285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631369659677,1.3246236107988809e-08,0.001063123694621,-0.0337425246834754,0.0,0.0,0.0,-0.0113795697689056,60.0,17.057086944580078,0.0,-9.065961137366685e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916076660156,0.0,0.0,9.97776005533524e-05,299.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858703613281,0.0,0.0,0.0001050706850946,299.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853210449219,0.0,0.0,7.760487642372027e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886474609375,0.0,0.0,0.0001050706487149,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988098144531,0.0,0.0,0.000498408335261,285.8295593261719,294.1499938964844,298.5711364746094,294.9503173828125,299.2086486816406,298.5984802246094,286.3285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631369659677,1.3246236107988809e-08,0.001063123694621,-0.0337425246834754,0.0,0.0,0.0,-0.0113795697689056,60.0,17.057086944580078,0.0,-9.065961137366685e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,9.846965258475392e-05,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834899902344,0.0,0.0,0.0001036933535942,299.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98297119140625,0.0,0.0,7.65875811339356e-05,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862670898437,0.0,0.0,0.0001036933172144,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9963073730469,0.0,0.0,0.0004918749327771,285.8290710449219,294.1499938964844,298.552001953125,294.95068359375,299.1965637207031,298.5829772949219,286.3417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492008877918,1.1616553940996256e-08,0.0010491892462596,-0.0294783059507608,0.0,0.0,0.0,-0.0105716697871685,60.0,16.830814361572266,0.0,-8.829831443790682e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,9.846965258475392e-05,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834899902344,0.0,0.0,0.0001036933535942,299.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98297119140625,0.0,0.0,7.65875811339356e-05,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862670898437,0.0,0.0,0.0001036933172144,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9963073730469,0.0,0.0,0.0004918749327771,285.8290710449219,294.1499938964844,298.552001953125,294.95068359375,299.1965637207031,298.5829772949219,286.3417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492008877918,1.1616553940996256e-08,0.0010491892462596,-0.0294783059507608,0.0,0.0,0.0,-0.0105716697871685,60.0,16.830814361572266,0.0,-8.829831443790682e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869384765625,0.0,0.0,9.734107879921794e-05,299.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813232421875,0.0,0.0,0.0001025049132294,299.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808044433594,0.0,0.0,7.57098023314029e-05,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840393066406,0.0,0.0,0.0001025048768497,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99395751953125,0.0,0.0,0.0004862374917138,285.8287658691406,294.1499938964844,298.5326538085937,294.9511108398437,299.1844787597656,298.5677795410156,286.3548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371754178777,1.0210389866927017e-08,0.0010371652897447,-0.0257976651191711,0.0,0.0,0.0,-0.0098745748400688,60.0,16.62509536743164,0.0,-8.628589398540498e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869384765625,0.0,0.0,9.734107879921794e-05,299.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813232421875,0.0,0.0,0.0001025049132294,299.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808044433594,0.0,0.0,7.57098023314029e-05,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840393066406,0.0,0.0,0.0001025048768497,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99395751953125,0.0,0.0,0.0004862374917138,285.8287658691406,294.1499938964844,298.5326538085937,294.9511108398437,299.1844787597656,298.5677795410156,286.3548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371754178777,1.0210389866927017e-08,0.0010371652897447,-0.0257976651191711,0.0,0.0,0.0,-0.0098745748400688,60.0,16.62509536743164,0.0,-8.628589398540498e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858703613281,0.0,0.0,9.680906077846883e-05,299.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98028564453125,0.0,0.0,0.0001019446717691,299.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9797668457031,0.0,0.0,7.529601134592667e-05,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830017089844,0.0,0.0,0.0001019446353893,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99285888671875,0.0,0.0,0.000483579991851,285.82867431640625,294.1499938964844,298.5229187011719,294.95135498046875,299.1784362792969,298.5602722167969,286.36138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031509367749,9.54752277237958e-09,0.0010314998216927,-0.0240622349083423,0.0,0.0,0.0,-0.0095459762960672,60.0,16.527915954589844,0.0,-8.53452704063784e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848327636719,0.0,0.0,9.633188165025786e-05,299.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792785644531,0.0,0.0,0.0001014421795844,299.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.978759765625,0.0,0.0,7.492487202398479e-05,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819641113281,0.0,0.0,0.0001014421432046,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99176025390625,0.0,0.0,0.0004811963881365,285.82861328125,294.1499938964844,298.5130920410156,294.9515991210937,299.1723937988281,298.55279541015625,286.367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264216689392,8.952976138232316e-09,0.0010264127049595,-0.0225054994225502,0.0,0.0,0.0,-0.0092512182891368,60.0,16.434480667114258,0.0,-8.450598443232593e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98291015625,0.0,0.0,9.555530414218084e-05,299.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774475097656,0.0,0.0,0.0001006243983283,299.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769287109375,0.0,0.0,7.432085840264335e-05,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801025390625,0.0,0.0,0.0001006243692245,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98974609375,0.0,0.0,0.0004773172549903,285.82867431640625,294.1499938964844,298.49334716796875,294.9521789550781,299.16021728515625,298.5380249023437,286.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018145121634,7.985400785059937e-09,0.0010181372053921,-0.0199716929346323,0.0,0.0,0.0,-0.0087715405970811,60.0,16.273860931396484,0.0,-8.314896149386186e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98291015625,0.0,0.0,9.555530414218084e-05,299.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774475097656,0.0,0.0,0.0001006243983283,299.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769287109375,0.0,0.0,7.432085840264335e-05,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801025390625,0.0,0.0,0.0001006243692245,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98974609375,0.0,0.0,0.0004773172549903,285.82867431640625,294.1499938964844,298.49334716796875,294.9521789550781,299.16021728515625,298.5380249023437,286.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018145121634,7.985400785059937e-09,0.0010181372053921,-0.0199716929346323,0.0,0.0,0.0,-0.0087715405970811,60.0,16.273860931396484,0.0,-8.314896149386186e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.98114013671875,0.0,0.0,9.48934248299338e-05,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757385253906,0.0,0.0,9.992741252062842e-05,299.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752197265625,0.0,0.0,7.380606257356703e-05,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97833251953125,0.0,0.0,9.992737614084037e-05,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878845214844,0.0,0.0,0.0004740110307466,285.828857421875,294.1499938964844,298.4733581542969,294.9527893066406,299.14801025390625,298.52325439453125,286.39385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110943112522,7.160741777312296e-09,0.0010110870935022,-0.0178118422627449,0.0,0.0,0.0,-0.0083627291023731,60.0,16.13324737548828,0.0,-8.200103707167727e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.98114013671875,0.0,0.0,9.48934248299338e-05,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757385253906,0.0,0.0,9.992741252062842e-05,299.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752197265625,0.0,0.0,7.380606257356703e-05,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97833251953125,0.0,0.0,9.992737614084037e-05,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878845214844,0.0,0.0,0.0004740110307466,285.828857421875,294.1499938964844,298.4733581542969,294.9527893066406,299.14801025390625,298.52325439453125,286.39385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110943112522,7.160741777312296e-09,0.0010110870935022,-0.0178118422627449,0.0,0.0,0.0,-0.0083627291023731,60.0,16.13324737548828,0.0,-8.200103707167727e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794616699219,0.0,0.0,9.441695146961138e-05,299.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97412109375,0.0,0.0,9.942565520759672e-05,299.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736328125,0.0,0.0,7.343546894844621e-05,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767150878906,0.0,0.0,9.942562610376626e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98614501953125,0.0,0.0,0.0004716309776995,285.82916259765625,294.1499938964844,298.45318603515625,294.9535217285156,299.1357116699219,298.50830078125,286.40673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060163913294,6.567081545227893e-09,0.0010060098720714,-0.0162568427622318,0.0,0.0,0.0,-0.0080684218555688,60.0,16.016084671020508,0.0,-8.11795999311471e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794616699219,0.0,0.0,9.441695146961138e-05,299.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97412109375,0.0,0.0,9.942565520759672e-05,299.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736328125,0.0,0.0,7.343546894844621e-05,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767150878906,0.0,0.0,9.942562610376626e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98614501953125,0.0,0.0,0.0004716309776995,285.82916259765625,294.1499938964844,298.45318603515625,294.9535217285156,299.1357116699219,298.50830078125,286.40673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060163913294,6.567081545227893e-09,0.0010060098720714,-0.0162568427622318,0.0,0.0,0.0,-0.0080684218555688,60.0,16.016084671020508,0.0,-8.11795999311471e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779357910156,0.0,0.0,9.413089719600976e-05,299.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97265625,0.0,0.0,9.912442328641192e-05,299.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97216796875,0.0,0.0,7.321298471651971e-05,298.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752197265625,0.0,0.0,9.912439418258144e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845275878906,0.0,0.0,0.0004702020960394,285.8296203613281,294.1499938964844,298.43280029296875,294.95428466796875,299.123291015625,298.4928894042969,286.4195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029677068814,6.210669756256948e-09,0.001002961420454,-0.0153232244774699,0.0,0.0,0.0,-0.0078917294740676,60.0,15.924833297729492,0.0,-8.068843015962558e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779357910156,0.0,0.0,9.413089719600976e-05,299.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97265625,0.0,0.0,9.912442328641192e-05,299.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97216796875,0.0,0.0,7.321298471651971e-05,298.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752197265625,0.0,0.0,9.912439418258144e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845275878906,0.0,0.0,0.0004702020960394,285.8296203613281,294.1499938964844,298.43280029296875,294.95428466796875,299.123291015625,298.4928894042969,286.4195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029677068814,6.210669756256948e-09,0.001002961420454,-0.0153232244774699,0.0,0.0,0.0,-0.0078917294740676,60.0,15.924833297729492,0.0,-8.068843015962558e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772033691406,0.0,0.0,9.403091098647565e-05,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97198486328125,0.0,0.0,9.901913290377706e-05,299.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714660644531,0.0,0.0,7.31352120055817e-05,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745178222656,0.0,0.0,9.90191037999466e-05,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837646484375,0.0,0.0,0.0004697026452049,285.82989501953125,294.1499938964844,298.4225158691406,294.9547119140625,299.1170349121094,298.4848937988281,286.4259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018994798883,6.0860871897716615e-09,0.0010018933098763,-0.0149968732148408,0.0,0.0,0.0,-0.0078299548476934,60.0,15.886845588684082,0.0,-8.051708988432439e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765014648437,0.0,0.0,9.400232374900952e-05,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712829589844,0.0,0.0,9.89890322671272e-05,299.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9707946777344,0.0,0.0,7.311298395507038e-05,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.97381591796875,0.0,0.0,9.898900316329672e-05,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830017089844,0.0,0.0,0.0004695598618127,285.8301696777344,294.1499938964844,298.4122009277344,294.9551696777344,299.1107788085937,298.4768981933594,286.4322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015950538218,6.050469458784846e-09,0.001001589000225,-0.014903568662703,0.0,0.0,0.0,-0.0078122983686625,60.0,15.854050636291504,0.0,-8.046814059525786e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752197265625,0.0,0.0,9.406123717781156e-05,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700622558594,0.0,0.0,9.905107435770331e-05,299.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696044921875,0.0,0.0,7.315880066016689e-05,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725646972656,0.0,0.0,9.905103797791526e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9816589355469,0.0,0.0,0.0004698541597463,285.8309326171875,294.1499938964844,298.39141845703125,294.9560852050781,299.0980529785156,298.4595031738281,286.4449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022218339145,6.1238507598204706e-09,0.0010022156639024,-0.0150957992300391,0.0,0.0,0.0,-0.007848672568798,60.0,15.815515518188477,0.0,-8.056900924202638e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752197265625,0.0,0.0,9.406123717781156e-05,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700622558594,0.0,0.0,9.905107435770331e-05,299.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696044921875,0.0,0.0,7.315880066016689e-05,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725646972656,0.0,0.0,9.905103797791526e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9816589355469,0.0,0.0,0.0004698541597463,285.8309326171875,294.1499938964844,298.39141845703125,294.9560852050781,299.0980529785156,298.4595031738281,286.4449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022218339145,6.1238507598204706e-09,0.0010022156639024,-0.0150957992300391,0.0,0.0,0.0,-0.007848672568798,60.0,15.815515518188477,0.0,-8.056900924202638e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740600585937,0.0,0.0,9.418310946784914e-05,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.968994140625,0.0,0.0,9.91794076981023e-05,299.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,7.325359183596447e-05,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.971435546875,0.0,0.0,9.917937859427184e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804077148437,0.0,0.0,0.0004704629536718,285.8318176269531,294.1499938964844,298.37042236328125,294.95709228515625,299.0851745605469,298.44091796875,286.45751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035206796601,6.2756773111516395e-09,0.0010035143932327,-0.0154935168102383,0.0,0.0,0.0,-0.0079239420592784,60.0,15.79274845123291,0.0,-8.077790880633985e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740600585937,0.0,0.0,9.418310946784914e-05,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.968994140625,0.0,0.0,9.91794076981023e-05,299.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,7.325359183596447e-05,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.971435546875,0.0,0.0,9.917937859427184e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804077148437,0.0,0.0,0.0004704629536718,285.8318176269531,294.1499938964844,298.37042236328125,294.95709228515625,299.0851745605469,298.44091796875,286.45751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035206796601,6.2756773111516395e-09,0.0010035143932327,-0.0154935168102383,0.0,0.0,0.0,-0.0079239420592784,60.0,15.79274845123291,0.0,-8.077790880633985e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730224609375,0.0,0.0,9.433759259991348e-05,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.968017578125,0.0,0.0,9.93420835584402e-05,299.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.967529296875,0.0,0.0,7.33737470000051e-05,298.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.970458984375,0.0,0.0,9.934205445460977e-05,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97930908203125,0.0,0.0,0.0004712346417363,285.8328552246094,294.1499938964844,298.3492126464844,294.95819091796875,299.0721435546875,298.4213562011719,286.47003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051651624962,6.468132252024361e-09,0.0010051587596535,-0.0159976556897163,0.0,0.0,0.0,-0.0080193430185318,60.0,15.778727531433104,0.0,-8.104309756618022e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730224609375,0.0,0.0,9.433759259991348e-05,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.968017578125,0.0,0.0,9.93420835584402e-05,299.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.967529296875,0.0,0.0,7.33737470000051e-05,298.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.970458984375,0.0,0.0,9.934205445460977e-05,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97930908203125,0.0,0.0,0.0004712346417363,285.8328552246094,294.1499938964844,298.3492126464844,294.95819091796875,299.0721435546875,298.4213562011719,286.47003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051651624962,6.468132252024361e-09,0.0010051587596535,-0.0159976556897163,0.0,0.0,0.0,-0.0080193430185318,60.0,15.778727531433104,0.0,-8.104309756618022e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97216796875,0.0,0.0,9.446006879443304e-05,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9672241210937,0.0,0.0,9.947105718310922e-05,299.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667663574219,0.0,0.0,7.346900383708999e-05,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696350097656,0.0,0.0,9.947102807927875e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783630371094,0.0,0.0,0.0004718464333564,285.8340759277344,294.1499938964844,298.3278503417969,294.9593505859375,299.0588684082031,298.40069580078125,286.4824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064695961773,6.6207102022985964e-09,0.0010064629605039,-0.0163973271846771,0.0,0.0,0.0,-0.0080949803814291,60.0,15.768362998962402,0.0,-8.125364558964068e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97216796875,0.0,0.0,9.446006879443304e-05,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9672241210937,0.0,0.0,9.947105718310922e-05,299.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667663574219,0.0,0.0,7.346900383708999e-05,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696350097656,0.0,0.0,9.947102807927875e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783630371094,0.0,0.0,0.0004718464333564,285.8340759277344,294.1499938964844,298.3278503417969,294.9593505859375,299.0588684082031,298.40069580078125,286.4824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064695961773,6.6207102022985964e-09,0.0010064629605039,-0.0163973271846771,0.0,0.0,0.0,-0.0080949803814291,60.0,15.768362998962402,0.0,-8.125364558964068e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97174072265625,0.0,0.0,9.451491496292874e-05,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.966796875,0.0,0.0,9.95288137346506e-05,299.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9663391113281,0.0,0.0,7.351166277658194e-05,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692077636719,0.0,0.0,9.952878463082016e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779052734375,0.0,0.0,0.0004721204168163,285.8346862792969,294.1499938964844,298.31707763671875,294.9599304199219,299.0522155761719,298.3904113769531,286.4886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070602875202,6.689043541285855e-09,0.0010070536518469,-0.016576312482357,0.0,0.0,0.0,-0.0081288879737257,60.0,15.762537956237791,0.0,-8.134801987580431e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713134765625,0.0,0.0,9.456046973355114e-05,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664306640625,0.0,0.0,9.957678412320092e-05,299.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659729003906,0.0,0.0,7.35470894142054e-05,298.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96881103515625,0.0,0.0,9.957674774341284e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774475097656,0.0,0.0,0.0004723479796666,285.8353271484375,294.1499938964844,298.3062744140625,294.9605712890625,299.0455627441406,298.3800048828125,286.494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075448080897,6.745789260520496e-09,0.001007538056001,-0.0167249534279108,0.0,0.0,0.0,-0.0081570157781243,60.0,15.75628662109375,0.0,-8.142644247755015e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,9.463100286666304e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658508300781,0.0,0.0,9.965106437448412e-05,299.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96539306640625,0.0,0.0,7.360195013461635e-05,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682006835937,0.0,0.0,9.965103527065368e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767150878906,0.0,0.0,0.000472700339742,285.8367919921875,294.1499938964844,298.28448486328125,294.9618835449219,299.0320129394531,298.3586120605469,286.5071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082953376695,6.833659416116689e-09,0.0010082884691655,-0.0169551186263561,0.0,0.0,0.0,-0.0082005709409713,60.0,15.742911338806152,0.0,-8.15479523907925e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,9.463100286666304e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658508300781,0.0,0.0,9.965106437448412e-05,299.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96539306640625,0.0,0.0,7.360195013461635e-05,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682006835937,0.0,0.0,9.965103527065368e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767150878906,0.0,0.0,0.000472700339742,285.8367919921875,294.1499938964844,298.28448486328125,294.9618835449219,299.0320129394531,298.3586120605469,286.5071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082953376695,6.833659416116689e-09,0.0010082884691655,-0.0169551186263561,0.0,0.0,0.0,-0.0082005709409713,60.0,15.742911338806152,0.0,-8.15479523907925e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701538085937,0.0,0.0,9.469528595218436e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96539306640625,0.0,0.0,9.971874533221126e-05,299.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649353027344,0.0,0.0,7.36519432393834e-05,298.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676818847656,0.0,0.0,9.97187162283808e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97613525390625,0.0,0.0,0.0004730214423034,285.83837890625,294.1499938964844,298.2625427246094,294.9632873535156,299.0182800292969,298.3369140625,286.5194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089797433465,6.913727812474235e-09,0.0010089728748425,-0.0171648450195789,0.0,0.0,0.0,-0.0082402629777789,60.0,15.72951889038086,0.0,-8.165874731957956e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
