time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970600,299.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701538085937,0.0,0.0,9.469528595218436e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96539306640625,0.0,0.0,9.971874533221126e-05,299.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649353027344,0.0,0.0,7.36519432393834e-05,298.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676818847656,0.0,0.0,9.97187162283808e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97613525390625,0.0,0.0,0.0004730214423034,285.83837890625,294.1499938964844,298.2625427246094,294.9632873535156,299.0182800292969,298.3369140625,286.5194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089797433465,6.913727812474235e-09,0.0010089728748425,-0.0171648450195789,0.0,0.0,0.0,-0.0082402629777789,60.0,15.72951889038086,0.0,-8.165874731957956e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696960449219,0.0,0.0,9.475351544097066e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649658203125,0.0,0.0,9.97800743789412e-05,299.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96453857421875,0.0,0.0,7.369723607553169e-05,298.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9672546386719,0.0,0.0,9.978004527511076e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755859375,0.0,0.0,0.0004733123350888,285.8400573730469,294.1499938964844,298.2403869628906,294.9647521972656,299.0044860839844,298.3150329589844,286.5316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095989564433,6.986268896724823e-09,0.001009591971524,-0.0173548553138971,0.0,0.0,0.0,-0.0082762194797396,60.0,15.715479850769045,0.0,-8.175919674613399e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696960449219,0.0,0.0,9.475351544097066e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649658203125,0.0,0.0,9.97800743789412e-05,299.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96453857421875,0.0,0.0,7.369723607553169e-05,298.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9672546386719,0.0,0.0,9.978004527511076e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755859375,0.0,0.0,0.0004733123350888,285.8400573730469,294.1499938964844,298.2403869628906,294.9647521972656,299.0044860839844,298.3150329589844,286.5316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095989564433,6.986268896724823e-09,0.001009591971524,-0.0173548553138971,0.0,0.0,0.0,-0.0082762194797396,60.0,15.715479850769045,0.0,-8.175919674613399e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693603515625,0.0,0.0,9.483625763095917e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647216796875,0.0,0.0,9.986720397137104e-05,299.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642944335937,0.0,0.0,7.376159192062914e-05,298.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96697998046875,0.0,0.0,9.98671748675406e-05,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751892089844,0.0,0.0,0.0004737256676889,285.8419189453125,294.1499938964844,298.21807861328125,294.96630859375,298.990478515625,298.2926940917969,286.54376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104805696755,7.0893451109554925e-09,0.0010104734683409,-0.0176248382776975,0.0,0.0,0.0,-0.0083273192867636,60.0,15.7040376663208,0.0,-8.190203715230383e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693603515625,0.0,0.0,9.483625763095917e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647216796875,0.0,0.0,9.986720397137104e-05,299.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642944335937,0.0,0.0,7.376159192062914e-05,298.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96697998046875,0.0,0.0,9.98671748675406e-05,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751892089844,0.0,0.0,0.0004737256676889,285.8419189453125,294.1499938964844,298.21807861328125,294.96630859375,298.990478515625,298.2926940917969,286.54376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104805696755,7.0893451109554925e-09,0.0010104734683409,-0.0176248382776975,0.0,0.0,0.0,-0.0083273192867636,60.0,15.7040376663208,0.0,-8.190203715230383e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692687988281,0.0,0.0,9.488801879342644e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646301269531,0.0,0.0,9.99217081698589e-05,299.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642028808594,0.0,0.0,7.380184979410842e-05,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9668884277344,0.0,0.0,9.992167906602845e-05,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750366210937,0.0,0.0,0.0004739842261187,285.8428649902344,294.1499938964844,298.20684814453125,294.96710205078125,298.9833984375,298.2814025878906,286.5498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110306320711,7.153825976047301e-09,0.0010110234143212,-0.017793733626604,0.0,0.0,0.0,-0.0083592776209115,60.0,15.699747085571287,0.0,-8.199145185017187e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691467285156,0.0,0.0,9.494063851889224e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96453857421875,0.0,0.0,9.997712186304852e-05,299.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.964111328125,0.0,0.0,7.38427770556882e-05,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667663574219,0.0,0.0,9.997709275921808e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748840332031,0.0,0.0,0.0004742470628116,285.8438415527344,294.1499938964844,298.195556640625,294.9679260253906,298.9763488769531,298.27008056640625,286.55584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115912882611,7.219375763867219e-09,0.0010115840705111,-0.0179654229432344,0.0,0.0,0.0,-0.0083917742595076,60.0,15.695562362670898,0.0,-8.208240132034916e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96905517578125,0.0,0.0,9.509710798738524e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96453857421875,0.0,0.0,0.0001001418931991,299.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.964111328125,0.0,0.0,7.396447472274303e-05,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667358398437,0.0,0.0,0.0001001418640953,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747619628906,0.0,0.0,0.0004750287043862,285.845947265625,294.1499938964844,298.1728820800781,294.9696350097656,298.9617919921875,298.2450256347656,286.5679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132566094398,7.414310054798534e-09,0.0010132491588592,-0.0184759926050901,0.0,0.0,0.0,-0.0084884027019143,60.0,15.690345764160156,0.0,-8.235316073523793e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96905517578125,0.0,0.0,9.509710798738524e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96453857421875,0.0,0.0,0.0001001418931991,299.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.964111328125,0.0,0.0,7.396447472274303e-05,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667358398437,0.0,0.0,0.0001001418640953,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747619628906,0.0,0.0,0.0004750287043862,285.845947265625,294.1499938964844,298.1728820800781,294.9696350097656,298.9617919921875,298.2450256347656,286.5679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132566094398,7.414310054798534e-09,0.0010132491588592,-0.0184759926050901,0.0,0.0,0.0,-0.0084884027019143,60.0,15.690345764160156,0.0,-8.235316073523793e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691772460937,0.0,0.0,9.531519754091278e-05,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646911621094,0.0,0.0,0.0001003715442493,299.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642639160156,0.0,0.0,7.413409912260249e-05,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96685791015625,0.0,0.0,0.0001003715151455,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747619628906,0.0,0.0,0.000476118089864,285.8482666015625,294.1499938964844,298.1499938964844,294.971435546875,298.9465026855469,298.21417236328125,286.579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155814234167,7.686015379704259e-09,0.0010155737400054,-0.0191876124590635,0.0,0.0,0.0,-0.0086231045424938,60.0,15.68524932861328,0.0,-8.273130447378207e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691772460937,0.0,0.0,9.531519754091278e-05,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646911621094,0.0,0.0,0.0001003715442493,299.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642639160156,0.0,0.0,7.413409912260249e-05,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96685791015625,0.0,0.0,0.0001003715151455,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747619628906,0.0,0.0,0.000476118089864,285.8482666015625,294.1499938964844,298.1499938964844,294.971435546875,298.9465026855469,298.21417236328125,286.579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155814234167,7.686015379704259e-09,0.0010155737400054,-0.0191876124590635,0.0,0.0,0.0,-0.0086231045424938,60.0,15.68524932861328,0.0,-8.273130447378207e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96929931640625,0.0,0.0,9.555146243656054e-05,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648742675781,0.0,0.0,0.0001006203456199,299.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644470214844,0.0,0.0,7.431786070810631e-05,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9670104980469,0.0,0.0,0.0001006203165161,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.974853515625,0.0,0.0,0.0004772983083967,285.8505859375,294.1499938964844,298.1086730957031,294.9613952636719,298.9312438964844,298.1843566894531,286.591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180992539972,7.980367477955497e-09,0.0010180913377553,-0.0199585147202014,0.0,0.0,0.0,-0.0087690306827425,60.0,15.684175491333008,0.0,-8.31419342262052e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96929931640625,0.0,0.0,9.555146243656054e-05,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648742675781,0.0,0.0,0.0001006203456199,299.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644470214844,0.0,0.0,7.431786070810631e-05,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9670104980469,0.0,0.0,0.0001006203165161,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.974853515625,0.0,0.0,0.0004772983083967,285.8505859375,294.1499938964844,298.1086730957031,294.9613952636719,298.9312438964844,298.1843566894531,286.591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180992539972,7.980367477955497e-09,0.0010180913377553,-0.0199585147202014,0.0,0.0,0.0,-0.0087690306827425,60.0,15.684175491333008,0.0,-8.31419342262052e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96954345703125,0.0,0.0,9.590604895493016e-05,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96514892578125,0.0,0.0,0.0001009937404887,299.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647521972656,0.0,0.0,7.459364860551432e-05,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96728515625,0.0,0.0,0.0001009937113849,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750061035156,0.0,0.0,0.0004790695384144,285.8530578613281,294.1499938964844,298.03228759765625,294.9286193847656,298.9150390625,298.14337158203125,286.60369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218753013759,8.422136765773303e-09,0.0010218669194728,-0.0211154352873563,0.0,0.0,0.0,-0.0089880246669054,60.0,15.666092872619627,0.0,-8.376012772259855e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96954345703125,0.0,0.0,9.590604895493016e-05,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96514892578125,0.0,0.0,0.0001009937404887,299.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647521972656,0.0,0.0,7.459364860551432e-05,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96728515625,0.0,0.0,0.0001009937113849,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750061035156,0.0,0.0,0.0004790695384144,285.8530578613281,294.1499938964844,298.03228759765625,294.9286193847656,298.9150390625,298.14337158203125,286.60369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218753013759,8.422136765773303e-09,0.0010218669194728,-0.0211154352873563,0.0,0.0,0.0,-0.0089880246669054,60.0,15.666092872619627,0.0,-8.376012772259855e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696655273437,0.0,0.0,9.610897541278972e-05,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96533203125,0.0,0.0,0.0001012074353639,299.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649353027344,0.0,0.0,7.475147867808118e-05,298.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674377441406,0.0,0.0,0.00010120740626,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97509765625,0.0,0.0,0.0004800832248292,285.85430908203125,294.1499938964844,297.98175048828125,294.9041748046875,298.9065856933594,298.1195678710937,286.6096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240370174869,8.674963858368301e-09,0.0010240282863378,-0.0217775125056505,0.0,0.0,0.0,-0.009113360196352,60.0,15.650766372680664,0.0,-8.411495855398243e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698791503906,0.0,0.0,9.636543836677448e-05,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.965576171875,0.0,0.0,0.0001014774970826,299.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96514892578125,0.0,0.0,7.495094905607402e-05,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676513671875,0.0,0.0,0.0001014774752547,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97528076171875,0.0,0.0,0.0004813642881345,285.85565185546875,294.1499938964844,297.92340087890625,294.8746337890625,298.8971862792969,298.0820617675781,286.6155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267692850902,8.9944895975691e-09,0.0010267603211104,-0.0226142089813947,0.0,0.0,0.0,-0.0092717604711651,60.0,15.623412132263184,0.0,-8.4564462099479e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703674316406,0.0,0.0,9.694181790109724e-05,299.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9660949707031,0.0,0.0,0.0001020844501908,299.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656982421875,0.0,0.0,7.53992426325567e-05,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681701660156,0.0,0.0,0.000102084421087,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756774902344,0.0,0.0,0.0004842434136662,285.8583984375,294.1499938964844,297.7846069335937,294.8009338378906,298.87664794921875,297.99176025390625,286.6273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329101933166,9.712597837108206e-09,0.0010329005308449,-0.024494444951415,0.0,0.0,0.0,-0.0096277566626667,60.0,15.553105354309082,0.0,-8.557904607187083e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703674316406,0.0,0.0,9.694181790109724e-05,299.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9660949707031,0.0,0.0,0.0001020844501908,299.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656982421875,0.0,0.0,7.53992426325567e-05,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681701660156,0.0,0.0,0.000102084421087,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756774902344,0.0,0.0,0.0004842434136662,285.8583984375,294.1499938964844,297.7846069335937,294.8009338378906,298.87664794921875,297.99176025390625,286.6273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329101933166,9.712597837108206e-09,0.0010329005308449,-0.024494444951415,0.0,0.0,0.0,-0.0096277566626667,60.0,15.553105354309082,0.0,-8.557904607187083e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.970947265625,0.0,0.0,9.762508852872998e-05,299.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667663574219,0.0,0.0,0.0001028039696393,299.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96636962890625,0.0,0.0,7.593067857669666e-05,298.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9687805175781,0.0,0.0,0.0001028039405355,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762268066406,0.0,0.0,0.0004876565362792,285.8612976074219,294.1499938964844,297.6184387207031,294.7089233398437,298.853271484375,297.8715209960937,286.63916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401903418824,1.056390264153606e-08,0.0010401797480881,-0.0267230980098247,0.0,0.0,0.0,-0.0100497845560312,60.0,15.46107578277588,0.0,-8.678965457420419e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.970947265625,0.0,0.0,9.762508852872998e-05,299.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667663574219,0.0,0.0,0.0001028039696393,299.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96636962890625,0.0,0.0,7.593067857669666e-05,298.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9687805175781,0.0,0.0,0.0001028039405355,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762268066406,0.0,0.0,0.0004876565362792,285.8612976074219,294.1499938964844,297.6184387207031,294.7089233398437,298.853271484375,297.8715209960937,286.63916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401903418824,1.056390264153606e-08,0.0010401797480881,-0.0267230980098247,0.0,0.0,0.0,-0.0100497845560312,60.0,15.46107578277588,0.0,-8.678965457420419e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716796875,0.0,0.0,9.842676081461832e-05,299.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.967529296875,0.0,0.0,0.0001036481698974,299.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671325683594,0.0,0.0,7.655419904040173e-05,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96954345703125,0.0,0.0,0.0001036481407936,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97686767578125,0.0,0.0,0.0004916610196232,285.8643493652344,294.1499938964844,297.4274597167969,294.60009765625,298.8265686035156,297.71942138671875,286.65087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487317340448,1.1562730328762429e-08,0.0010487200925126,-0.0293374527245759,0.0,0.0,0.0,-0.0105449436232447,60.0,15.348498344421388,0.0,-8.822087238513634e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716796875,0.0,0.0,9.842676081461832e-05,299.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.967529296875,0.0,0.0,0.0001036481698974,299.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671325683594,0.0,0.0,7.655419904040173e-05,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96954345703125,0.0,0.0,0.0001036481407936,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97686767578125,0.0,0.0,0.0004916610196232,285.8643493652344,294.1499938964844,297.4274597167969,294.60009765625,298.8265686035156,297.71942138671875,286.65087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487317340448,1.1562730328762429e-08,0.0010487200925126,-0.0293374527245759,0.0,0.0,0.0,-0.0105449436232447,60.0,15.348498344421388,0.0,-8.822087238513634e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725341796875,0.0,0.0,9.937555296346544e-05,299.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.0,0.0,0.0001046472898451,299.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9680480957031,0.0,0.0,7.729214848950505e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0001046472607413,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776611328125,0.0,0.0,0.0004964004619978,285.8675537109375,294.1499938964844,297.2142028808594,294.47589111328125,298.7960510253906,297.534912109375,286.66259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588403092697,1.2744869160030705e-08,0.0010588276199996,-0.0324308425188064,0.0,0.0,0.0,-0.0111309755593538,60.0,15.219120979309082,0.0,-8.992986977318652e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725341796875,0.0,0.0,9.937555296346544e-05,299.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.0,0.0,0.0001046472898451,299.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9680480957031,0.0,0.0,7.729214848950505e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0001046472607413,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776611328125,0.0,0.0,0.0004964004619978,285.8675537109375,294.1499938964844,297.2142028808594,294.47589111328125,298.7960510253906,297.534912109375,286.66259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588403092697,1.2744869160030705e-08,0.0010588276199996,-0.0324308425188064,0.0,0.0,0.0,-0.0111309755593538,60.0,15.219120979309082,0.0,-8.992986977318652e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730224609375,0.0,0.0,9.986942313844338e-05,299.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96893310546875,0.0,0.0,0.0001051673607435,299.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96856689453125,0.0,0.0,7.767626811983064e-05,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709167480469,0.0,0.0,0.0001051673316396,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97808837890625,0.0,0.0,0.0004988674190826,285.86920166015625,294.1499938964844,297.1000366210937,294.40850830078125,298.779541015625,297.4333801269531,286.6684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641036788001,1.3360212491875244e-08,0.0010640902910381,-0.0340406969189643,0.0,0.0,0.0,-0.0114360321313142,60.0,15.148273468017578,0.0,-9.082593521725357e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735107421875,0.0,0.0,0.0001004360092338,299.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9694519042969,0.0,0.0,0.0001057640038197,299.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690856933594,0.0,0.0,7.811695104464889e-05,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714050292969,0.0,0.0,0.0001057639747159,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9785461425781,0.0,0.0,0.0005016976501792,285.8708801269531,294.1499938964844,296.98126220703125,294.3378295898437,298.76226806640625,297.3241271972656,286.6742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701454011723,1.4066168674276014e-08,0.0010701313149183,-0.0358872860670089,0.0,0.0,0.0,-0.0117860278114676,60.0,15.074668884277344,0.0,-9.18594125209893e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.974609375,0.0,0.0,0.0001014164445223,299.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706420898437,0.0,0.0,0.0001067964476533,299.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,7.887950778240338e-05,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725646972656,0.0,0.0,0.0001067964185494,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796142578125,0.0,0.0,0.0005065951263532,285.8744201660156,294.1499938964844,296.7311706542969,294.1873779296875,298.7230529785156,297.0814208984375,286.68585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805856436491,1.528775861459053e-08,0.0010805703932419,-0.0390817895531654,0.0,0.0,0.0,-0.0123915886506438,60.0,14.895907402038574,0.0,-9.366156206169762e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.974609375,0.0,0.0,0.0001014164445223,299.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706420898437,0.0,0.0,0.0001067964476533,299.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,7.887950778240338e-05,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725646972656,0.0,0.0,0.0001067964185494,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796142578125,0.0,0.0,0.0005065951263532,285.8744201660156,294.1499938964844,296.7311706542969,294.1873779296875,298.7230529785156,297.0814208984375,286.68585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805856436491,1.528775861459053e-08,0.0010805703932419,-0.0390817895531654,0.0,0.0,0.0,-0.0123915886506438,60.0,14.895907402038574,0.0,-9.366156206169762e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97589111328125,0.0,0.0,0.0001022094656946,299.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9719543457031,0.0,0.0,0.0001076315384125,299.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715881347656,0.0,0.0,7.949630526127294e-05,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9738464355469,0.0,0.0,0.0001076315165846,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808044433594,0.0,0.0,0.0005105564487166,285.87811279296875,294.1499938964844,296.46649169921875,294.02606201171875,298.6790771484375,296.81982421875,286.6974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890396079048,1.6275864211934277e-08,0.0010890233097597,-0.0416648536920547,0.0,0.0,0.0,-0.0128814540803432,60.0,14.673192024230955,0.0,-9.513203735878053e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97589111328125,0.0,0.0,0.0001022094656946,299.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9719543457031,0.0,0.0,0.0001076315384125,299.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715881347656,0.0,0.0,7.949630526127294e-05,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9738464355469,0.0,0.0,0.0001076315165846,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808044433594,0.0,0.0,0.0005105564487166,285.87811279296875,294.1499938964844,296.46649169921875,294.02606201171875,298.6790771484375,296.81982421875,286.6974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890396079048,1.6275864211934277e-08,0.0010890233097597,-0.0416648536920547,0.0,0.0,0.0,-0.0128814540803432,60.0,14.673192024230955,0.0,-9.513203735878053e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772644042969,0.0,0.0,0.0001028625338221,299.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.973388671875,0.0,0.0,0.0001083192473743,299.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730224609375,0.0,0.0,8.000423986231908e-05,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752502441406,0.0,0.0,0.0001083192182704,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98211669921875,0.0,0.0,0.0005138186388649,285.8819580078125,294.1499938964844,296.1897888183594,293.85546875,298.6304016113281,296.5447692871094,286.7089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959978681057,1.7089575976569904e-08,0.0010959808714687,-0.0437914170324802,0.0,0.0,0.0,-0.0132848434150218,60.0,14.413192749023438,0.0,-9.635158448872973e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772644042969,0.0,0.0,0.0001028625338221,299.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.973388671875,0.0,0.0,0.0001083192473743,299.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730224609375,0.0,0.0,8.000423986231908e-05,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752502441406,0.0,0.0,0.0001083192182704,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98211669921875,0.0,0.0,0.0005138186388649,285.8819580078125,294.1499938964844,296.1897888183594,293.85546875,298.6304016113281,296.5447692871094,286.7089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959978681057,1.7089575976569904e-08,0.0010959808714687,-0.0437914170324802,0.0,0.0,0.0,-0.0132848434150218,60.0,14.413192749023438,0.0,-9.635158448872973e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787902832031,0.0,0.0,0.0001034106171573,299.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749450683594,0.0,0.0,0.000108896412712,299.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.974609375,0.0,0.0,8.043053094297647e-05,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.976806640625,0.0,0.0,0.0001088963836082,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98358154296875,0.0,0.0,0.0005165564944036,285.88592529296875,294.1499938964844,295.90362548828125,293.67724609375,298.5765686035156,296.2587585449219,286.7203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101839588955,1.777249458712049e-08,0.0011018218938261,-0.0455757118761539,0.0,0.0,0.0,-0.0136234024539589,60.0,14.11737823486328,0.0,-9.738108275314517e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787902832031,0.0,0.0,0.0001034106171573,299.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749450683594,0.0,0.0,0.000108896412712,299.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.974609375,0.0,0.0,8.043053094297647e-05,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.976806640625,0.0,0.0,0.0001088963836082,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98358154296875,0.0,0.0,0.0005165564944036,285.88592529296875,294.1499938964844,295.90362548828125,293.67724609375,298.5765686035156,296.2587585449219,286.7203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101839588955,1.777249458712049e-08,0.0011018218938261,-0.0455757118761539,0.0,0.0,0.0,-0.0136234024539589,60.0,14.11737823486328,0.0,-9.738108275314517e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9795837402344,0.0,0.0,0.0001036337853292,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757995605469,0.0,0.0,0.000109131411591,299.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754333496094,0.0,0.0,8.060410618782043e-05,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776306152344,0.0,0.0,0.0001091313824872,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9843444824219,0.0,0.0,0.0005176712293177,285.8879699707031,294.1499938964844,295.7577819824219,293.58575439453125,298.5480651855469,296.1135559082031,286.72607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042250553146,1.8050560157689688e-08,0.0011042070109397,-0.0463021025061607,0.0,0.0,0.0,-0.0137612894177436,60.0,13.958453178405762,0.0,-9.780182352869816e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804077148437,0.0,0.0,0.0001037842303048,299.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766540527344,0.0,0.0,0.0001092898382921,299.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762878417969,0.0,0.0,8.072111813817173e-05,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784851074219,0.0,0.0,0.0001092898164642,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851379394531,0.0,0.0,0.0005184227484278,285.8900451660156,294.1499938964844,295.6105651855469,293.4930114746094,298.5185546875,295.9672241210937,286.73175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058249510824,1.823801376588108e-08,0.0011058067902922,-0.0467917509377002,0.0,0.0,0.0,-0.0138542018830776,60.0,13.791474342346191,0.0,-9.808598377958333e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822082519531,0.0,0.0,0.0001038029586197,299.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784851074219,0.0,0.0,0.0001093095634132,299.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781188964844,0.0,0.0,8.073568460531533e-05,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98028564453125,0.0,0.0,0.0001093095343094,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9868469238281,0.0,0.0,0.0005185163463465,285.8943176269531,294.1499938964844,295.3131408691406,293.30450439453125,298.455078125,295.67266845703125,286.7430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106021227315,1.8261332002111885e-08,0.0011060030665248,-0.0468526631593704,0.0,0.0,0.0,-0.0138657465577125,60.0,13.417866706848145,-0.0,-9.812136170239685e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822082519531,0.0,0.0,0.0001038029586197,299.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784851074219,0.0,0.0,0.0001093095634132,299.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781188964844,0.0,0.0,8.073568460531533e-05,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98028564453125,0.0,0.0,0.0001093095343094,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9868469238281,0.0,0.0,0.0005185163463465,285.8943176269531,294.1499938964844,295.3131408691406,293.30450439453125,298.455078125,295.67266845703125,286.7430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106021227315,1.8261332002111885e-08,0.0011060030665248,-0.0468526631593704,0.0,0.0,0.0,-0.0138657465577125,60.0,13.417866706848145,-0.0,-9.812136170239685e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
