time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972940,299.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841003417969,0.0,0.0,0.000103563790617,299.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804077148437,0.0,0.0,0.0001090576988644,299.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9800720214844,0.0,0.0,8.05496601969935e-05,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822082519531,0.0,0.0,0.0001090576770366,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887084960937,0.0,0.0,0.0005173216341063,285.898681640625,294.1499938964844,295.013916015625,293.11346435546875,298.3868713378906,295.3797607421875,286.7542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103478949517,1.7963303733381508e-08,0.0011034609051421,-0.046074166893959,0.0,0.0,0.0,-0.0137180322781205,60.0,13.008866310119627,-0.0,-9.766969810698357e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841003417969,0.0,0.0,0.000103563790617,299.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804077148437,0.0,0.0,0.0001090576988644,299.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9800720214844,0.0,0.0,8.05496601969935e-05,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822082519531,0.0,0.0,0.0001090576770366,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887084960937,0.0,0.0,0.0005173216341063,285.898681640625,294.1499938964844,295.013916015625,293.11346435546875,298.3868713378906,295.3797607421875,286.7542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103478949517,1.7963303733381508e-08,0.0011034609051421,-0.046074166893959,0.0,0.0,0.0,-0.0137180322781205,60.0,13.008866310119627,-0.0,-9.766969810698357e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.986083984375,0.0,0.0,0.0001030398343573,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98248291015625,0.0,0.0,0.0001085059557226,299.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9821472167969,0.0,0.0,8.01421410869807e-05,298.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842224121094,0.0,0.0,0.0001085059266188,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906311035156,0.0,0.0,0.000514704384841,285.90313720703125,294.1499938964844,294.7154541015625,292.9217529296875,298.3145751953125,295.092041015625,286.7653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978978825733,1.7310430422412537e-08,0.0010978805366903,-0.044368490576744,0.0,0.0,0.0,-0.0133943865075707,60.0,12.57087516784668,-0.0,-9.668390532624473e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.986083984375,0.0,0.0,0.0001030398343573,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98248291015625,0.0,0.0,0.0001085059557226,299.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9821472167969,0.0,0.0,8.01421410869807e-05,298.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842224121094,0.0,0.0,0.0001085059266188,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906311035156,0.0,0.0,0.000514704384841,285.90313720703125,294.1499938964844,294.7154541015625,292.9217529296875,298.3145751953125,295.092041015625,286.7653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978978825733,1.7310430422412537e-08,0.0010978805366903,-0.044368490576744,0.0,0.0,0.0,-0.0133943865075707,60.0,12.57087516784668,-0.0,-9.668390532624473e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881591796875,0.0,0.0,0.0001022918004309,299.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845886230469,0.0,0.0,0.0001077182387234,299.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842529296875,0.0,0.0,7.956034096423537e-05,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.986328125,0.0,0.0,0.0001077182168955,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926452636719,0.0,0.0,0.0005109678022563,285.9076843261719,294.1499938964844,294.4203186035156,292.7311706542969,298.239501953125,294.8101806640625,286.7763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899245971813,1.6378347567069795e-08,0.001089908182621,-0.0419327095150947,0.0,0.0,0.0,-0.0129323024302721,60.0,12.11473274230957,-0.0,-9.52851948454736e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881591796875,0.0,0.0,0.0001022918004309,299.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845886230469,0.0,0.0,0.0001077182387234,299.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842529296875,0.0,0.0,7.956034096423537e-05,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.986328125,0.0,0.0,0.0001077182168955,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926452636719,0.0,0.0,0.0005109678022563,285.9076843261719,294.1499938964844,294.4203186035156,292.7311706542969,298.239501953125,294.8101806640625,286.7763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899245971813,1.6378347567069795e-08,0.001089908182621,-0.0419327095150947,0.0,0.0,0.0,-0.0129323024302721,60.0,12.11473274230957,-0.0,-9.52851948454736e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892272949219,0.0,0.0,0.0001018517505144,299.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856872558594,0.0,0.0,0.0001072548402589,299.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853515625,0.0,0.0,7.921807991806418e-05,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873962402344,0.0,0.0,0.0001072548184311,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9936828613281,0.0,0.0,0.0005087697063572,285.9099426269531,294.1499938964844,294.2748107910156,292.6369323730469,298.20098876953125,294.6721496582031,286.7818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085237134248,1.5830034172381602e-08,0.0010852213017642,-0.0404994711279869,0.0,0.0,0.0,-0.0126604884862899,60.0,11.8821439743042,-0.0,-9.446713278293829e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903259277344,0.0,0.0,0.0001013233850244,299.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0001066984477802,299.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864807128906,0.0,0.0,7.880711928009987e-05,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.988525390625,0.0,0.0,0.0001066984186763,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947509765625,0.0,0.0,0.0005061303963884,285.9122619628906,294.1499938964844,294.1310729980469,292.543701171875,298.16119384765625,294.5386962890625,286.7872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107959844172,1.5171670142422045e-08,0.0010795833077281,-0.0387782603502273,0.0,0.0,0.0,-0.0123340664431452,60.0,11.64620590209961,-0.0,-9.34895396653701e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925842285156,0.0,0.0,0.0001002416829578,299.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891052246094,0.0,0.0,0.0001055593602359,299.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.98876953125,0.0,0.0,7.796580030117184e-05,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99078369140625,0.0,0.0,0.000105559338408,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969482421875,0.0,0.0,0.0005007270956411,285.9169006347656,294.1499938964844,293.85028076171875,292.3612365722656,298.0800476074219,294.28009033203125,286.79803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680764680728,1.382387626591708e-08,0.0010680626146495,-0.0352535508573055,0.0,0.0,0.0,-0.0116659281775355,60.0,11.17198371887207,-0.0,-9.150404167712622e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925842285156,0.0,0.0,0.0001002416829578,299.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891052246094,0.0,0.0,0.0001055593602359,299.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.98876953125,0.0,0.0,7.796580030117184e-05,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99078369140625,0.0,0.0,0.000105559338408,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969482421875,0.0,0.0,0.0005007270956411,285.9169006347656,294.1499938964844,293.85028076171875,292.3612365722656,298.0800476074219,294.28009033203125,286.79803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680764680728,1.382387626591708e-08,0.0010680626146495,-0.0352535508573055,0.0,0.0,0.0,-0.0116659281775355,60.0,11.17198371887207,-0.0,-9.150404167712622e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949035644531,0.0,0.0,9.912584937410428e-05,299.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.991455078125,0.0,0.0,0.000104384329461,299.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911499023437,0.0,0.0,7.709792407695204e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,0.0001043843076331,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99920654296875,0.0,0.0,0.0004951533046551,285.9216003417969,294.1499938964844,293.5804748535156,292.1858215332031,297.9964294433594,294.0356140136719,286.8086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561858071014,1.243355818303371e-08,0.0010561734670773,-0.0316162891685962,0.0,0.0,0.0,-0.0109766842797398,60.0,10.708739280700684,-0.0,-8.94782132832006e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949035644531,0.0,0.0,9.912584937410428e-05,299.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.991455078125,0.0,0.0,0.000104384329461,299.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911499023437,0.0,0.0,7.709792407695204e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,0.0001043843076331,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99920654296875,0.0,0.0,0.0004951533046551,285.9216003417969,294.1499938964844,293.5804748535156,292.1858215332031,297.9964294433594,294.0356140136719,286.8086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561858071014,1.243355818303371e-08,0.0010561734670773,-0.0316162891685962,0.0,0.0,0.0,-0.0109766842797398,60.0,10.708739280700684,-0.0,-8.94782132832006e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9972839355469,0.0,0.0,9.810350456973538e-05,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.993896484375,0.0,0.0,0.0001033077569445,299.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935913085937,0.0,0.0,7.6302771049086e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955444335937,0.0,0.0,0.0001033077351166,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00152587890625,0.0,0.0,0.0004900465137325,285.92633056640625,294.1499938964844,293.32421875,292.0195007324219,297.9105224609375,293.80548095703125,286.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452923597767,1.1159757562495544e-08,0.0010452813003212,-0.0282827652990818,0.0,0.0,0.0,-0.0103452075272798,60.0,10.266590118408203,-0.0,-8.764203585087672e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9972839355469,0.0,0.0,9.810350456973538e-05,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.993896484375,0.0,0.0,0.0001033077569445,299.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935913085937,0.0,0.0,7.6302771049086e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955444335937,0.0,0.0,0.0001033077351166,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00152587890625,0.0,0.0,0.0004900465137325,285.92633056640625,294.1499938964844,293.32421875,292.0195007324219,297.9105224609375,293.80548095703125,286.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452923597767,1.1159757562495544e-08,0.0010452813003212,-0.0282827652990818,0.0,0.0,0.0,-0.0103452075272798,60.0,10.266590118408203,-0.0,-8.764203585087672e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,9.72504130913876e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964294433594,0.0,0.0,0.0001024094090098,299.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99609375,0.0,0.0,7.563925464637578e-05,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.998046875,0.0,0.0,0.0001024093871819,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00396728515625,0.0,0.0,0.0004857851599808,285.9311218261719,294.1499938964844,293.0840759277344,291.8643493652344,297.8224792480469,293.58941650390625,286.8295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362026514485,1.0096844249574133e-08,0.0010361925233155,-0.0255004130303859,0.0,0.0,0.0,-0.0098182763904333,60.0,9.857089042663574,-0.0,-8.612440893784878e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,9.72504130913876e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964294433594,0.0,0.0,0.0001024094090098,299.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99609375,0.0,0.0,7.563925464637578e-05,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.998046875,0.0,0.0,0.0001024093871819,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00396728515625,0.0,0.0,0.0004857851599808,285.9311218261719,294.1499938964844,293.0840759277344,291.8643493652344,297.8224792480469,293.58941650390625,286.8295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362026514485,1.0096844249574133e-08,0.0010361925233155,-0.0255004130303859,0.0,0.0,0.0,-0.0098182763904333,60.0,9.857089042663574,-0.0,-8.612440893784878e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010070800781,0.0,0.0,9.686585690360516e-05,299.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976806640625,0.0,0.0,0.0001020044510369,299.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99737548828125,0.0,0.0,7.534015458077192e-05,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992980957031,0.0,0.0,0.000102004429209,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00518798828125,0.0,0.0,0.0004838642198592,285.9335327148437,294.1499938964844,292.9708557128906,291.7915954589844,297.7779541015625,293.4848022460937,286.83465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321077425032,9.617706631104284e-09,0.0010320981964468,-0.0242459941655397,0.0,0.0,0.0,-0.0095807602629065,60.0,9.661951065063477,-0.0,-8.544461849169238e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022888183594,0.0,0.0,9.655789472162724e-05,299.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989929199219,0.0,0.0,0.0001016801470541,299.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986877441406,0.0,0.0,7.510062278015539e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,0.0001016801325022,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064392089844,0.0,0.0,0.0004823258786927,285.9359436035156,294.1499938964844,292.86260986328125,291.7224426269531,297.7330627441406,293.38262939453125,286.8397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288237826898,9.233998454760696e-09,0.0010288145858794,-0.023241339251399,0.0,0.0,0.0,-0.009390527382493,60.0,9.47653865814209,-0.0,-8.490216885093106e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049133300781,0.0,0.0,9.61823607212864e-05,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00164794921875,0.0,0.0,0.0001012846987578,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013427734375,0.0,0.0,7.480854401364923e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00323486328125,0.0,0.0,0.0001012846769299,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090026855469,0.0,0.0,0.0004804500495083,285.9408874511719,294.1499938964844,292.662353515625,291.5959777832031,297.6417541503906,293.18853759765625,286.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248193284496,8.766104286905831e-09,0.0010248105973005,-0.0220161695033311,0.0,0.0,0.0,-0.0091585563495755,60.0,9.154136657714844,-0.0,-8.42430480929579e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049133300781,0.0,0.0,9.61823607212864e-05,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00164794921875,0.0,0.0,0.0001012846987578,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013427734375,0.0,0.0,7.480854401364923e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00323486328125,0.0,0.0,0.0001012846769299,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090026855469,0.0,0.0,0.0004804500495083,285.9408874511719,294.1499938964844,292.662353515625,291.5959777832031,297.6417541503906,293.18853759765625,286.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248193284496,8.766104286905831e-09,0.0010248105973005,-0.0220161695033311,0.0,0.0,0.0,-0.0091585563495755,60.0,9.154136657714844,-0.0,-8.42430480929579e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00762939453125,0.0,0.0,9.59260723902844e-05,298.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,0.000101014811662,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041198730469,0.0,0.0,7.460921187885106e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059814453125,0.0,0.0,0.0001010147898341,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116577148437,0.0,0.0,0.0004791698302142,285.94586181640625,294.1499938964844,292.48590087890625,291.487060546875,297.5492248535156,293.0044250488281,286.8595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220896219834,8.446780164206302e-09,0.0010220811236649,-0.0211799684911966,0.0,0.0,0.0,-0.0090002594515681,60.0,8.87088394165039,-0.0,-8.379468141583858e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00762939453125,0.0,0.0,9.59260723902844e-05,298.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,0.000101014811662,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041198730469,0.0,0.0,7.460921187885106e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059814453125,0.0,0.0,0.0001010147898341,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116577148437,0.0,0.0,0.0004791698302142,285.94586181640625,294.1499938964844,292.48590087890625,291.487060546875,297.5492248535156,293.0044250488281,286.8595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220896219834,8.446780164206302e-09,0.0010220811236649,-0.0211799684911966,0.0,0.0,0.0,-0.0090002594515681,60.0,8.87088394165039,-0.0,-8.379468141583858e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01043701171875,0.0,0.0,9.57819283939898e-05,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072326660156,0.0,0.0,0.0001008630206342,299.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069274902344,0.0,0.0,7.44970966479741e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087890625,0.0,0.0,0.0001008629988064,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.014404296875,0.0,0.0,0.0004784498305525,285.950927734375,294.1499938964844,292.3358154296875,291.3978881835937,297.45587158203125,292.83135986328125,286.8692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205518919974,8.267177165066641e-09,0.0010205436265096,-0.0207096301019191,0.0,0.0,0.0,-0.0089112138375639,60.0,8.629432678222656,-0.0,-8.354302138968708e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01043701171875,0.0,0.0,9.57819283939898e-05,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072326660156,0.0,0.0,0.0001008630206342,299.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069274902344,0.0,0.0,7.44970966479741e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087890625,0.0,0.0,0.0001008629988064,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.014404296875,0.0,0.0,0.0004784498305525,285.950927734375,294.1499938964844,292.3358154296875,291.3978881835937,297.45587158203125,292.83135986328125,286.8692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205518919974,8.267177165066641e-09,0.0010205436265096,-0.0207096301019191,0.0,0.0,0.0,-0.0089112138375639,60.0,8.629432678222656,-0.0,-8.354302138968708e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133056640625,0.0,0.0,9.56988224061206e-05,298.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101623535156,0.0,0.0,0.000100775505416,299.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0098571777344,0.0,0.0,7.44324570405297e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116882324219,0.0,0.0,0.0001007754908641,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172424316406,0.0,0.0,0.0004780346935149,285.9560852050781,294.1499938964844,292.214599609375,291.33062744140625,297.3621520996094,292.6726989746094,286.8787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196657385677,8.163626219470643e-09,0.0010196574730798,-0.0204384494572877,0.0,0.0,0.0,-0.0088598756119608,60.0,8.43070125579834,-0.0,-8.339810619872878e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133056640625,0.0,0.0,9.56988224061206e-05,298.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101623535156,0.0,0.0,0.000100775505416,299.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0098571777344,0.0,0.0,7.44324570405297e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116882324219,0.0,0.0,0.0001007754908641,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172424316406,0.0,0.0,0.0004780346935149,285.9560852050781,294.1499938964844,292.214599609375,291.33062744140625,297.3621520996094,292.6726989746094,286.8787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196657385677,8.163626219470643e-09,0.0010196574730798,-0.0204384494572877,0.0,0.0,0.0,-0.0088598756119608,60.0,8.43070125579834,-0.0,-8.339810619872878e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147705078125,0.0,0.0,9.567765664542094e-05,298.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116271972656,0.0,0.0,0.0001007532118819,299.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113525390625,0.0,0.0,7.44159915484488e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131530761719,0.0,0.0,0.00010075319733,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186767578125,0.0,0.0,0.0004779289592988,285.95867919921875,294.1499938964844,292.1656494140625,291.3058776855469,297.31524658203125,292.5990600585937,286.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194414062425,8.137246432227131e-09,0.00101943325717,-0.0203693639487028,0.0,0.0,0.0,-0.0088468054309487,60.0,8.34730339050293,-0.0,-8.33612006090334e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162658691406,0.0,0.0,9.56700969254598e-05,298.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131530761719,0.0,0.0,0.0001007452519843,299.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128479003906,0.0,0.0,7.441011257469654e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146484375,0.0,0.0,0.0001007452374324,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201416015625,0.0,0.0,0.0004778912116307,285.9613037109375,294.1499938964844,292.1248474121094,291.28741455078125,297.2684631347656,292.5306396484375,286.8880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193607304245,8.127823747372531e-09,0.0010193525813519,-0.0203446857631206,0.0,0.0,0.0,-0.0088421329855918,60.0,8.276248931884766,-0.0,-8.334802714671241e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.019287109375,0.0,0.0,9.568975656293333e-05,298.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162353515625,0.0,0.0,0.0001007659593597,299.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01593017578125,0.0,0.0,7.442540663760155e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177307128906,0.0,0.0,0.0001007659448077,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02313232421875,0.0,0.0,0.0004779894370585,285.96661376953125,294.1499938964844,292.06915283203125,291.2704162597656,297.175537109375,292.4114685058594,286.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152312602760503e-09,0.0010195602662861,-0.0204088222235441,0.0,0.0,0.0,-0.0088542643934488,60.0,8.170276641845703,-0.0,-8.338227530657606e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.019287109375,0.0,0.0,9.568975656293333e-05,298.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162353515625,0.0,0.0,0.0001007659593597,299.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01593017578125,0.0,0.0,7.442540663760155e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177307128906,0.0,0.0,0.0001007659448077,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02313232421875,0.0,0.0,0.0004779894370585,285.96661376953125,294.1499938964844,292.06915283203125,291.2704162597656,297.175537109375,292.4114685058594,286.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152312602760503e-09,0.0010195602662861,-0.0204088222235441,0.0,0.0,0.0,-0.0088542643934488,60.0,8.170276641845703,-0.0,-8.338227530657606e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224304199219,0.0,0.0,9.575045260135084e-05,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193786621094,0.0,0.0,0.0001008298786473,299.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01910400390625,0.0,0.0,7.447261305060238e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208740234375,0.0,0.0,0.0001008298568194,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262145996094,0.0,0.0,0.0004782926407642,285.97198486328125,294.1499938964844,292.04998779296875,291.28173828125,297.08367919921875,292.3146057128906,286.9061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202148696407,8.227925896164834e-09,0.0010202067205682,-0.0206068400293588,0.0,0.0,0.0,-0.0088917482644319,60.0,8.109953880310059,-0.0,-8.348807511993075e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224304199219,0.0,0.0,9.575045260135084e-05,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193786621094,0.0,0.0,0.0001008298786473,299.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01910400390625,0.0,0.0,7.447261305060238e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208740234375,0.0,0.0,0.0001008298568194,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262145996094,0.0,0.0,0.0004782926407642,285.97198486328125,294.1499938964844,292.04998779296875,291.28173828125,297.08367919921875,292.3146057128906,286.9061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202148696407,8.227925896164834e-09,0.0010202067205682,-0.0206068400293588,0.0,0.0,0.0,-0.0088917482644319,60.0,8.109953880310059,-0.0,-8.348807511993075e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.025634765625,0.0,0.0,9.58176824497059e-05,298.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02264404296875,0.0,0.0,0.0001009006664389,299.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223693847656,0.0,0.0,7.452490535797551e-05,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02410888671875,0.0,0.0,0.000100900651887,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0004786284698639,285.9774475097656,294.1499938964844,292.04998779296875,291.3076477050781,296.9935607910156,292.2449951171875,286.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209312895312,8.311676680250457e-09,0.0010209230240434,-0.0208261683583259,0.0,0.0,0.0,-0.0089332684874534,60.0,8.089975357055664,-0.0,-8.360534309304057e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.025634765625,0.0,0.0,9.58176824497059e-05,298.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02264404296875,0.0,0.0,0.0001009006664389,299.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223693847656,0.0,0.0,7.452490535797551e-05,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02410888671875,0.0,0.0,0.000100900651887,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0004786284698639,285.9774475097656,294.1499938964844,292.04998779296875,291.3076477050781,296.9935607910156,292.2449951171875,286.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209312895312,8.311676680250457e-09,0.0010209230240434,-0.0208261683583259,0.0,0.0,0.0,-0.0089332684874534,60.0,8.089975357055664,-0.0,-8.360534309304057e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289306640625,0.0,0.0,9.579384641256183e-05,298.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0259704589844,0.0,0.0,0.0001008755643852,299.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02569580078125,0.0,0.0,7.450635894201696e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02740478515625,0.0,0.0,0.0001008755498332,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326232910156,0.0,0.0,0.0004785094060935,285.9830017089844,294.1499938964844,292.04998779296875,291.3329772949219,296.9052124023437,292.19842529296875,286.92352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020680530928,8.281972441182006e-09,0.0010206721490249,-0.0207483749836683,0.0,0.0,0.0,-0.0089185591787099,60.0,8.083623886108398,-0.0,-8.356374081586183e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289306640625,0.0,0.0,9.579384641256183e-05,298.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0259704589844,0.0,0.0,0.0001008755643852,299.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02569580078125,0.0,0.0,7.450635894201696e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02740478515625,0.0,0.0,0.0001008755498332,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326232910156,0.0,0.0,0.0004785094060935,285.9830017089844,294.1499938964844,292.04998779296875,291.3329772949219,296.9052124023437,292.19842529296875,286.92352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020680530928,8.281972441182006e-09,0.0010206721490249,-0.0207483749836683,0.0,0.0,0.0,-0.0089185591787099,60.0,8.083623886108398,-0.0,-8.356374081586183e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306091308594,0.0,0.0,9.57540250965394e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276794433594,0.0,0.0,0.0001008336330414,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02740478515625,0.0,0.0,7.4475392466411e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0290832519531,0.0,0.0,0.0001008336184895,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0342712402344,0.0,0.0,0.0004783104814123,285.9858093261719,294.1499938964844,292.04998779296875,291.3454284667969,296.8614196777344,292.1784362792969,286.92779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202567791566,8.232355241943878e-09,0.0010202485136687,-0.0206184368580579,0.0,0.0,0.0,-0.0088939648121595,60.0,8.081697463989258,-0.0,-8.349427105258658e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323181152344,0.0,0.0,9.567562665324658e-05,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0294189453125,0.0,0.0,0.0001007510800263,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291442871094,0.0,0.0,7.441441266564652e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03082275390625,0.0,0.0,0.0001007510581985,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359802246094,0.0,0.0,0.0004779188893735,285.9886169433594,294.1499938964844,292.04998779296875,291.35772705078125,296.81866455078125,292.164306640625,286.93194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194178903475,8.134669826631581e-09,0.001019409741275,-0.0203626174479722,0.0,0.0,0.0,-0.0088455202057957,60.0,8.079757690429688,-0.0,-8.33575981573631e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,9.553167910780758e-05,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03289794921875,0.0,0.0,0.0001005994927254,299.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326232910156,0.0,0.0,7.430245750583708e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0342712402344,0.0,0.0,0.0001005994781735,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03936767578125,0.0,0.0,0.0004771998501382,285.9942932128906,294.1499938964844,292.04998779296875,291.3818664550781,296.73358154296875,292.1376953125,286.940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178866796195,7.955321734698373e-09,0.0010178786469623,-0.0198929198086261,0.0,0.0,0.0,-0.0087566226720809,60.0,8.076822280883789,-0.0,-8.310695420732372e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
