time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17975280,298.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,9.553167910780758e-05,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03289794921875,0.0,0.0,0.0001005994927254,299.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326232910156,0.0,0.0,7.430245750583708e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0342712402344,0.0,0.0,0.0001005994781735,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03936767578125,0.0,0.0,0.0004771998501382,285.9942932128906,294.1499938964844,292.04998779296875,291.3818664550781,296.73358154296875,292.1376953125,286.940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178866796195,7.955321734698373e-09,0.0010178786469623,-0.0198929198086261,0.0,0.0,0.0,-0.0087566226720809,60.0,8.076822280883789,-0.0,-8.310695420732372e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.039306640625,0.0,0.0,9.547716763336211e-05,298.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364685058594,0.0,0.0,0.0001005420926958,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03619384765625,0.0,0.0,7.426005322486162e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0001005420708679,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428466796875,0.0,0.0,0.0004769275547005,286.00006103515625,294.1499938964844,292.04998779296875,291.4053649902344,296.6502990722656,292.11553955078125,286.9482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173040209338,7.887393849159707e-09,0.0010172962211072,-0.0197150222957134,0.0,0.0,0.0,-0.0087229395285248,60.0,8.079461097717285,-0.0,-8.301212517380918e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.039306640625,0.0,0.0,9.547716763336211e-05,298.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364685058594,0.0,0.0,0.0001005420926958,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03619384765625,0.0,0.0,7.426005322486162e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0001005420708679,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428466796875,0.0,0.0,0.0004769275547005,286.00006103515625,294.1499938964844,292.04998779296875,291.4053649902344,296.6502990722656,292.11553955078125,286.9482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173040209338,7.887393849159707e-09,0.0010172962211072,-0.0197150222957134,0.0,0.0,0.0,-0.0087229395285248,60.0,8.079461097717285,-0.0,-8.301212517380918e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429382324219,0.0,0.0,9.562103514326736e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401306152344,0.0,0.0,0.0001006935926852,299.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03985595703125,0.0,0.0,7.437195017701015e-05,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04150390625,0.0,0.0,0.0001006935708574,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04644775390625,0.0,0.0,0.0004776462155859,286.00592041015625,294.1499938964844,292.04998779296875,291.42822265625,296.568603515625,292.0998229980469,286.9561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188390733674,8.06663447150413e-09,0.0010188310407102,-0.0201844368129968,0.0,0.0,0.0,-0.0088118072599172,60.0,8.09438419342041,-0.0,-8.326247069589955e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429382324219,0.0,0.0,9.562103514326736e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401306152344,0.0,0.0,0.0001006935926852,299.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03985595703125,0.0,0.0,7.437195017701015e-05,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04150390625,0.0,0.0,0.0001006935708574,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04644775390625,0.0,0.0,0.0004776462155859,286.00592041015625,294.1499938964844,292.04998779296875,291.42822265625,296.568603515625,292.0998229980469,286.9561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188390733674,8.06663447150413e-09,0.0010188310407102,-0.0201844368129968,0.0,0.0,0.0,-0.0088118072599172,60.0,8.09438419342041,-0.0,-8.326247069589955e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.046630859375,0.0,0.0,9.606916137272492e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438537597656,0.0,0.0,0.0001011654894682,299.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436096191406,0.0,0.0,7.472049765055999e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451965332031,0.0,0.0,0.0001011654676403,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500793457031,0.0,0.0,0.0004798847076017,286.0118103027344,294.1499938964844,292.04998779296875,291.45037841796875,296.4871826171875,292.0864562988281,286.9640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236095404252,8.624947867019728e-09,0.0010236009256914,-0.021646536886692,0.0,0.0,0.0,-0.0090885665267705,60.0,8.122983932495117,-0.0,-8.404470008827047e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.046630859375,0.0,0.0,9.606916137272492e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438537597656,0.0,0.0,0.0001011654894682,299.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436096191406,0.0,0.0,7.472049765055999e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451965332031,0.0,0.0,0.0001011654676403,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500793457031,0.0,0.0,0.0004798847076017,286.0118103027344,294.1499938964844,292.04998779296875,291.45037841796875,296.4871826171875,292.0864562988281,286.9640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236095404252,8.624947867019728e-09,0.0010236009256914,-0.021646536886692,0.0,0.0,0.0,-0.0090885665267705,60.0,8.122983932495117,-0.0,-8.404470008827047e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484924316406,0.0,0.0,9.634029993321748e-05,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457458496094,0.0,0.0,0.0001014510053209,299.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04547119140625,0.0,0.0,7.493137673009187e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470886230469,0.0,0.0,0.000101450990769,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05194091796875,0.0,0.0,0.0004812390834558,286.0148010253906,294.1499938964844,292.04998779296875,291.4612121582031,296.44683837890625,292.0805053710937,286.9679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264962911605,8.962758535346893e-09,0.0010264873271808,-0.0225311238318681,0.0,0.0,0.0,-0.0092560220509767,60.0,8.14051342010498,-0.0,-8.45197689613997e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504455566406,0.0,0.0,9.72675406956114e-05,298.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476989746094,0.0,0.0,0.0001024274388328,299.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474548339844,0.0,0.0,7.565256964880973e-05,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0490417480469,0.0,0.0,0.0001024274242809,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538635253906,0.0,0.0,0.0004858708707615,286.01788330078125,294.1499938964844,292.04998779296875,291.47186279296875,296.4064636230469,292.0751647949219,286.97174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363750625401,1.011802908124082e-08,0.0010363649344071,-0.02555588260293,0.0,0.0,0.0,-0.0098287342116236,60.0,8.19196891784668,-0.0,-8.615453594984501e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544738769531,0.0,0.0,9.973027044907212e-05,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517883300781,0.0,0.0,0.0001050208084052,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.051513671875,0.0,0.0,7.756802369840443e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530700683594,0.0,0.0,0.0001050207938533,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.057861328125,0.0,0.0,0.0004981727106496,286.0242004394531,294.1499938964844,292.04998779296875,291.4925842285156,296.3250732421875,292.0666198730469,286.97930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062614377588,1.3186460812164569e-08,0.0010626012226566,-0.0335861593484878,0.0,0.0,0.0,-0.0113498792052268,60.0,8.3358793258667,-0.0,-9.057247041255324e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544738769531,0.0,0.0,9.973027044907212e-05,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517883300781,0.0,0.0,0.0001050208084052,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.051513671875,0.0,0.0,7.756802369840443e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530700683594,0.0,0.0,0.0001050207938533,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.057861328125,0.0,0.0,0.0004981727106496,286.0242004394531,294.1499938964844,292.04998779296875,291.4925842285156,296.3250732421875,292.0666198730469,286.97930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062614377588,1.3186460812164569e-08,0.0010626012226566,-0.0335861593484878,0.0,0.0,0.0,-0.0113498792052268,60.0,8.3358793258667,-0.0,-9.057247041255324e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587463378906,0.0,0.0,0.0001031884676194,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560913085937,0.0,0.0,0.0001086624542949,299.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05584716796875,0.0,0.0,8.025772694963962e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.057373046875,0.0,0.0,0.000108662439743,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06207275390625,0.0,0.0,0.0005154470563866,286.0307312011719,294.1499938964844,292.04998779296875,291.5126037597656,296.2499084472656,292.0592956542969,286.9867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994832264259,1.7495374038389855e-08,0.0010994657641276,-0.0448517017066478,0.0,0.0,0.0,-0.0134860901162028,60.0,8.18850040435791,-0.0,-9.696264413605604e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587463378906,0.0,0.0,0.0001031884676194,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560913085937,0.0,0.0,0.0001086624542949,299.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05584716796875,0.0,0.0,8.025772694963962e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.057373046875,0.0,0.0,0.000108662439743,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06207275390625,0.0,0.0,0.0005154470563866,286.0307312011719,294.1499938964844,292.04998779296875,291.5126037597656,296.2499084472656,292.0592956542969,286.9867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994832264259,1.7495374038389855e-08,0.0010994657641276,-0.0448517017066478,0.0,0.0,0.0,-0.0134860901162028,60.0,8.18850040435791,-0.0,-9.696264413605604e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.063232421875,0.0,0.0,0.0001073955500032,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06060791015625,0.0,0.0,0.0001130927194026,299.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06036376953125,0.0,0.0,8.352990698767826e-05,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618591308594,0.0,0.0,0.0001130927048507,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664978027344,0.0,0.0,0.0005364622920751,286.0376281738281,294.1499938964844,292.04998779296875,291.5318298339844,296.1656799316406,292.0546264648437,286.994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442835675552,2.27376197869944e-08,0.0011442608665674,-0.0585344843566417,0.0,0.0,0.0,-0.0160847418010234,60.0,8.673110961914062,-0.0,-1.0503030978270544e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.063232421875,0.0,0.0,0.0001073955500032,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06060791015625,0.0,0.0,0.0001130927194026,299.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06036376953125,0.0,0.0,8.352990698767826e-05,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618591308594,0.0,0.0,0.0001130927048507,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664978027344,0.0,0.0,0.0005364622920751,286.0376281738281,294.1499938964844,292.04998779296875,291.5318298339844,296.1656799316406,292.0546264648437,286.994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442835675552,2.27376197869944e-08,0.0011442608665674,-0.0585344843566417,0.0,0.0,0.0,-0.0160847418010234,60.0,8.673110961914062,-0.0,-1.0503030978270544e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679016113281,0.0,0.0,0.000111079585622,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653076171875,0.0,0.0,0.0001169721872429,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650939941406,0.0,0.0,8.639527368359268e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0665588378906,0.0,0.0,0.000116972172691,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711364746094,0.0,0.0,0.0005548648186959,286.0447998046875,294.1499938964844,292.04998779296875,291.55029296875,296.0804748535156,292.0521240234375,287.0014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011835427721962,2.73284044283173e-08,0.0011835154145956,-0.0704907029867172,0.0,0.0,0.0,-0.018360586836934,60.0,9.038472175598145,-0.0,-1.1235967889433597e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679016113281,0.0,0.0,0.000111079585622,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653076171875,0.0,0.0,0.0001169721872429,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650939941406,0.0,0.0,8.639527368359268e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0665588378906,0.0,0.0,0.000116972172691,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711364746094,0.0,0.0,0.0005548648186959,286.0447998046875,294.1499938964844,292.04998779296875,291.55029296875,296.0804748535156,292.0521240234375,287.0014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011835427721962,2.73284044283173e-08,0.0011835154145956,-0.0704907029867172,0.0,0.0,0.0,-0.018360586836934,60.0,9.038472175598145,-0.0,-1.1235967889433597e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703430175781,0.0,0.0,0.0001123435722547,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677795410156,0.0,0.0,0.000118303229101,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675354003906,0.0,0.0,8.737837197259068e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690002441406,0.0,0.0,0.0001183032072731,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07354736328125,0.0,0.0,0.0005611787200905,286.0484924316406,294.1499938964844,292.04998779296875,291.5592041015625,296.03790283203125,292.051513671875,287.00506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970453197136,2.8903579973871284e-08,0.0011970164487138,-0.0745864957571029,0.0,0.0,0.0,-0.0191416312009096,60.0,9.173883438110352,-0.0,-1.1493131779616308e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0727844238281,0.0,0.0,0.0001129676893469,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702514648437,0.0,0.0,0.0001189604518003,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07000732421875,0.0,0.0,8.786379476077855e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07147216796875,0.0,0.0,0.0001189604372484,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0759582519531,0.0,0.0,0.000564296322409,286.0522155761719,294.1499938964844,292.04998779296875,291.56793212890625,295.9956970214844,292.0510559082031,287.0086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037045089527,2.9681352486932155e-08,0.0012036748230457,-0.0766075402498245,0.0,0.0,0.0,-0.0195272453129291,60.0,9.27487087249756,-0.0,-1.1621183659826785e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776672363281,0.0,0.0,0.000111367284262,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751342773437,0.0,0.0,0.000117275143566,299.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749206542969,0.0,0.0,8.661903120810166e-05,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07635498046875,0.0,0.0,0.0001172751290141,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807800292969,0.0,0.0,0.0005563019658438,286.0595397949219,294.1499938964844,292.04998779296875,291.5847473144531,295.914306640625,292.0505065917969,287.0157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011866280110552,2.7686903436574546e-08,0.0011866003042086,-0.0714231804013252,0.0,0.0,0.0,-0.0185384079813957,60.0,9.315458297729492,-0.0,-1.1294239499193285e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776672363281,0.0,0.0,0.000111367284262,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751342773437,0.0,0.0,0.000117275143566,299.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749206542969,0.0,0.0,8.661903120810166e-05,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07635498046875,0.0,0.0,0.0001172751290141,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807800292969,0.0,0.0,0.0005563019658438,286.0595397949219,294.1499938964844,292.04998779296875,291.5847473144531,295.914306640625,292.0505065917969,287.0157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011866280110552,2.7686903436574546e-08,0.0011866003042086,-0.0714231804013252,0.0,0.0,0.0,-0.0185384079813957,60.0,9.315458297729492,-0.0,-1.1294239499193285e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824584960937,0.0,0.0,0.000107521416794,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799865722656,0.0,0.0,0.0001132252655224,299.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0797424316406,0.0,0.0,8.36278049973771e-05,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0811767578125,0.0,0.0,0.0001132252436946,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855407714844,0.0,0.0,0.000537091109436,286.06671142578125,294.1499938964844,292.04998779296875,291.6007080078125,295.836669921875,292.0502319335937,287.0228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456445790827,2.2894415252494585e-08,0.0011456216452643,-0.0589432567358017,0.0,0.0,0.0,-0.0161625724285841,60.0,9.19395351409912,-0.0,-1.0527654126235576e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824584960937,0.0,0.0,0.000107521416794,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799865722656,0.0,0.0,0.0001132252655224,299.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0797424316406,0.0,0.0,8.36278049973771e-05,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0811767578125,0.0,0.0,0.0001132252436946,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855407714844,0.0,0.0,0.000537091109436,286.06671142578125,294.1499938964844,292.04998779296875,291.6007080078125,295.836669921875,292.0502319335937,287.0228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456445790827,2.2894415252494585e-08,0.0011456216452643,-0.0589432567358017,0.0,0.0,0.0,-0.0161625724285841,60.0,9.19395351409912,-0.0,-1.0527654126235576e-07,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,0.0001030303319566,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846252441406,0.0,0.0,0.000108495936729,299.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,8.013473416212946e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858154296875,0.0,0.0,0.0001084959149011,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0901184082031,0.0,0.0,0.0005146572366356,286.0735778808594,294.1499938964844,292.04998779296875,291.6158142089844,295.7650451660156,292.0501403808594,287.02984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978028876706,1.7298255272635288e-08,0.0010977855417877,-0.0443366691470146,0.0,0.0,0.0,-0.0133883962407708,60.0,8.951229095458984,-0.0,-9.666555911280741e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,0.0001030303319566,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846252441406,0.0,0.0,0.000108495936729,299.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,8.013473416212946e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858154296875,0.0,0.0,0.0001084959149011,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0901184082031,0.0,0.0,0.0005146572366356,286.0735778808594,294.1499938964844,292.04998779296875,291.6158142089844,295.7650451660156,292.0501403808594,287.02984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978028876706,1.7298255272635288e-08,0.0010977855417877,-0.0443366691470146,0.0,0.0,0.0,-0.0133883962407708,60.0,8.951229095458984,-0.0,-9.666555911280741e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0916442871094,0.0,0.0,9.876716649159788e-05,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892333984375,0.0,0.0,0.0001040066126734,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0889892578125,0.0,0.0,7.681893475819379e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09039306640625,0.0,0.0,0.0001040065981214,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946350097656,0.0,0.0,0.0004933618474751,286.0802917480469,294.1499938964844,292.04998779296875,291.6300048828125,295.6959533691406,292.0500793457031,287.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523694800212,1.1986378112283091e-08,0.0010523574892431,-0.0304461270570755,0.0,0.0,0.0,-0.0107550378888845,60.0,8.683633804321289,-0.0,-8.883142754712028e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0916442871094,0.0,0.0,9.876716649159788e-05,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892333984375,0.0,0.0,0.0001040066126734,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0889892578125,0.0,0.0,7.681893475819379e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09039306640625,0.0,0.0,0.0001040065981214,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946350097656,0.0,0.0,0.0004933618474751,286.0802917480469,294.1499938964844,292.04998779296875,291.6300048828125,295.6959533691406,292.0500793457031,287.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523694800212,1.1986378112283091e-08,0.0010523574892431,-0.0304461270570755,0.0,0.0,0.0,-0.0107550378888845,60.0,8.683633804321289,-0.0,-8.883142754712028e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938720703125,0.0,0.0,9.732213948154822e-05,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914611816406,0.0,0.0,0.0001024849334498,299.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912475585937,0.0,0.0,7.56950321374461e-05,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926208496094,0.0,0.0,0.000102484911622,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09686279296875,0.0,0.0,0.0004861436609644,286.0835876464844,294.1499938964844,292.04998779296875,291.6367492675781,295.6630554199219,292.0500793457031,287.0402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369755327701,1.0185956966779486e-08,0.0010369652882218,-0.0257336925715208,0.0,0.0,0.0,-0.0098625076934695,60.0,8.568092346191406,-0.0,-8.625112002391688e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960998535156,0.0,0.0,9.616139868739992e-05,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937194824219,0.0,0.0,0.0001012626089504,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.093505859375,0.0,0.0,7.479222404072061e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948791503906,0.0,0.0,0.0001012625943985,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990905761719,0.0,0.0,0.0004803455085493,286.0868530273437,294.1499938964844,292.04998779296875,291.6432800292969,295.63067626953125,292.050048828125,287.043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024616183713,8.739757362263845e-09,0.0010246073361486,-0.021947156637907,0.0,0.0,0.0,-0.0091456063091754,60.0,8.470041275024414,-0.0,-8.420597197300594e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005859375,0.0,0.0,9.472062811255456e-05,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982360839844,0.0,0.0,9.974541171686724e-05,299.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980224609375,0.0,0.0,7.367163198068738e-05,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.099365234375,0.0,0.0,9.9745397164952e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.103515625,0.0,0.0,0.0004731485969386,286.0933837890625,294.1499938964844,292.04998779296875,291.6556396484375,295.5668029785156,292.050048828125,287.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092440061271,6.944667951813699e-09,0.0010092370212078,-0.0172458868473768,0.0,0.0,0.0,-0.0082555999979376,60.0,8.312956809997559,-0.0,-8.170158594111855e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005859375,0.0,0.0,9.472062811255456e-05,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982360839844,0.0,0.0,9.974541171686724e-05,299.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980224609375,0.0,0.0,7.367163198068738e-05,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.099365234375,0.0,0.0,9.9745397164952e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.103515625,0.0,0.0,0.0004731485969386,286.0933837890625,294.1499938964844,292.04998779296875,291.6556396484375,295.5668029785156,292.050048828125,287.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092440061271,6.944667951813699e-09,0.0010092370212078,-0.0172458868473768,0.0,0.0,0.0,-0.0082555999979376,60.0,8.312956809997559,-0.0,-8.170158594111855e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051025390625,0.0,0.0,9.451533696847036e-05,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.102783203125,0.0,0.0,9.952922846423462e-05,299.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025695800781,0.0,0.0,7.351195381488651e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038818359375,0.0,0.0,9.95292139123194e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080017089844,0.0,0.0,0.0004721231234725,286.0999450683594,294.1499938964844,292.04998779296875,291.6670227050781,295.50439453125,292.050048828125,287.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070534190163,6.688885889616358e-09,0.0010070466669276,-0.0165759064257144,0.0,0.0,0.0,-0.0081287818029522,60.0,8.24220085144043,-0.0,-8.134781381841094e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051025390625,0.0,0.0,9.451533696847036e-05,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.102783203125,0.0,0.0,9.952922846423462e-05,299.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025695800781,0.0,0.0,7.351195381488651e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038818359375,0.0,0.0,9.95292139123194e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080017089844,0.0,0.0,0.0004721231234725,286.0999450683594,294.1499938964844,292.04998779296875,291.6670227050781,295.50439453125,292.050048828125,287.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070534190163,6.688885889616358e-09,0.0010070466669276,-0.0165759064257144,0.0,0.0,0.0,-0.0081287818029522,60.0,8.24220085144043,-0.0,-8.134781381841094e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10968017578125,0.0,0.0,9.528216469334438e-05,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073913574219,0.0,0.0,0.0001003367287921,299.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,7.410837861243635e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084899902344,0.0,0.0,0.0001003367142402,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0004759535950142,286.1065673828125,294.1499938964844,292.04998779296875,291.67742919921875,295.4427185058594,292.0500183105469,287.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152210015803,7.644266553086254e-09,0.0010152134345844,-0.0190782733261585,0.0,0.0,0.0,-0.0086023909971117,60.0,8.246668815612793,-0.0,-8.267314655086011e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10968017578125,0.0,0.0,9.528216469334438e-05,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073913574219,0.0,0.0,0.0001003367287921,299.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,7.410837861243635e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084899902344,0.0,0.0,0.0001003367142402,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0004759535950142,286.1065673828125,294.1499938964844,292.04998779296875,291.67742919921875,295.4427185058594,292.0500183105469,287.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152210015803,7.644266553086254e-09,0.0010152134345844,-0.0190782733261585,0.0,0.0,0.0,-0.0086023909971117,60.0,8.246668815612793,-0.0,-8.267314655086011e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1144104003906,0.0,0.0,9.675422916188836e-05,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1121520996094,0.0,0.0,0.0001018868861137,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119384765625,0.0,0.0,7.525331602664664e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132202148437,0.0,0.0,0.0001018868715618,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172180175781,0.0,0.0,0.0004833068524021,286.1133117675781,294.1499938964844,292.04998779296875,291.68682861328125,295.3813171386719,292.0500183105469,287.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309041244909,9.478325679879164e-09,0.0010308945784345,-0.0238810759037733,0.0,0.0,0.0,-0.0095116049051284,60.0,8.312679290771484,-0.0,-8.524739314452746e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1144104003906,0.0,0.0,9.675422916188836e-05,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1121520996094,0.0,0.0,0.0001018868861137,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119384765625,0.0,0.0,7.525331602664664e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132202148437,0.0,0.0,0.0001018868715618,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172180175781,0.0,0.0,0.0004833068524021,286.1133117675781,294.1499938964844,292.04998779296875,291.68682861328125,295.3813171386719,292.0500183105469,287.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309041244909,9.478325679879164e-09,0.0010308945784345,-0.0238810759037733,0.0,0.0,0.0,-0.0095116049051284,60.0,8.312679290771484,-0.0,-8.524739314452746e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1167907714844,0.0,0.0,9.760815737536176e-05,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11456298828125,0.0,0.0,0.0001027861144393,299.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143493652344,0.0,0.0,7.591747998958454e-05,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156311035156,0.0,0.0,0.0001027860998874,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195983886719,0.0,0.0,0.0004875723971053,286.11676025390625,294.1499938964844,292.04998779296875,291.691162109375,295.35064697265625,292.0500183105469,287.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400019818916,1.0542258621626388e-08,0.0010399915045127,-0.0266664419323205,0.0,0.0,0.0,-0.0100390380248427,60.0,8.35999870300293,-0.0,-8.675877438690804e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192321777344,0.0,0.0,9.848731133388355e-05,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11700439453125,0.0,0.0,0.0001037119145621,299.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1167907714844,0.0,0.0,7.66012744861655e-05,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180725097656,0.0,0.0,0.0001037119000102,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220397949219,0.0,0.0,0.0004919639904983,286.1202392578125,294.1499938964844,292.04998779296875,291.6952209472656,295.3199768066406,292.0500183105469,287.0775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493692243471,1.1637638408501516e-08,0.0010493575828149,-0.0295334998518228,0.0,0.0,0.0,-0.0105820624157786,60.0,8.414336204528809,-0.0,-8.83286830344332e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
