time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977620,298.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1242370605469,0.0,0.0,0.0001000883421511,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220397949219,0.0,0.0,0.0001053978703566,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.121826171875,0.0,0.0,7.784651825204492e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230773925781,0.0,0.0,0.0001053978558047,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269836425781,0.0,0.0,0.0004999614320695,286.1272888183594,294.1499938964844,292.04998779296875,291.7025756835937,295.2587890625,292.0500183105469,287.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066428842023,1.3632453388368049e-08,0.0010664152214303,-0.0347528532147407,0.0,0.0,0.0,-0.0115709789097309,60.0,8.525437355041504,-0.0,-9.122378941128773e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1242370605469,0.0,0.0,0.0001000883421511,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220397949219,0.0,0.0,0.0001053978703566,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.121826171875,0.0,0.0,7.784651825204492e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230773925781,0.0,0.0,0.0001053978558047,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269836425781,0.0,0.0,0.0004999614320695,286.1272888183594,294.1499938964844,292.04998779296875,291.7025756835937,295.2587890625,292.0500183105469,287.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066428842023,1.3632453388368049e-08,0.0010664152214303,-0.0347528532147407,0.0,0.0,0.0,-0.0115709789097309,60.0,8.525437355041504,-0.0,-9.122378941128773e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293334960937,0.0,0.0,0.0001014063382172,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271667480469,0.0,0.0,0.0001067857883754,299.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.126953125,0.0,0.0,7.887162792030722e-05,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282043457031,0.0,0.0,0.0001067857738235,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1320495605469,0.0,0.0,0.0005065451259724,286.1344909667969,294.1499938964844,292.04998779296875,291.7088317871094,295.1978759765625,292.0500183105469,287.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804730700328,1.5274650877472595e-08,0.0010804578196257,-0.0390475168824195,0.0,0.0,0.0,-0.012385088019073,60.0,8.63010311126709,-0.0,-9.364212871787458e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293334960937,0.0,0.0,0.0001014063382172,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271667480469,0.0,0.0,0.0001067857883754,299.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.126953125,0.0,0.0,7.887162792030722e-05,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282043457031,0.0,0.0,0.0001067857738235,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1320495605469,0.0,0.0,0.0005065451259724,286.1344909667969,294.1499938964844,292.04998779296875,291.7088317871094,295.1978759765625,292.0500183105469,287.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804730700328,1.5274650877472595e-08,0.0010804578196257,-0.0390475168824195,0.0,0.0,0.0,-0.012385088019073,60.0,8.63010311126709,-0.0,-9.364212871787458e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1345520019531,0.0,0.0,0.0001022832366288,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13238525390625,0.0,0.0,0.0001077091947081,299.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322021484375,0.0,0.0,7.955365435918793e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334228515625,0.0,0.0,0.0001077091801562,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13720703125,0.0,0.0,0.0005109253688715,286.1418151855469,294.1499938964844,292.04998779296875,291.7140197753906,295.1375732421875,292.04998779296875,287.0972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898177279159,1.636725599496458e-08,0.0010898013133555,-0.041903730481863,0.0,0.0,0.0,-0.0129267433658242,60.0,8.708609580993652,-0.0,-9.526863209430304e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1345520019531,0.0,0.0,0.0001022832366288,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13238525390625,0.0,0.0,0.0001077091947081,299.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322021484375,0.0,0.0,7.955365435918793e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334228515625,0.0,0.0,0.0001077091801562,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13720703125,0.0,0.0,0.0005109253688715,286.1418151855469,294.1499938964844,292.04998779296875,291.7140197753906,295.1375732421875,292.04998779296875,287.0972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898177279159,1.636725599496458e-08,0.0010898013133555,-0.041903730481863,0.0,0.0,0.0,-0.0129267433658242,60.0,8.708609580993652,-0.0,-9.526863209430304e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13983154296875,0.0,0.0,0.0001028772530844,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377258300781,0.0,0.0,0.0001083347306121,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375427246094,0.0,0.0,8.001567039173096e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13873291015625,0.0,0.0,0.0001083347160601,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424865722656,0.0,0.0,0.0005138926208019,286.1492004394531,294.1499938964844,292.04998779296875,291.71807861328125,295.0780639648437,292.04998779296875,287.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961472289636,1.7107401717453286e-08,0.0010961301159113,-0.0438380017876625,0.0,0.0,0.0,-0.0132936649024486,60.0,8.764548301696777,-0.0,-9.637839326614994e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13983154296875,0.0,0.0,0.0001028772530844,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377258300781,0.0,0.0,0.0001083347306121,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375427246094,0.0,0.0,8.001567039173096e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13873291015625,0.0,0.0,0.0001083347160601,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424865722656,0.0,0.0,0.0005138926208019,286.1492004394531,294.1499938964844,292.04998779296875,291.71807861328125,295.0780639648437,292.04998779296875,287.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961472289636,1.7107401717453286e-08,0.0010961301159113,-0.0438380017876625,0.0,0.0,0.0,-0.0132936649024486,60.0,8.764548301696777,-0.0,-9.637839326614994e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425170898437,0.0,0.0,0.0001032207001117,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404113769531,0.0,0.0,0.0001086963893612,299.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402282714844,0.0,0.0,8.028279262362048e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14141845703125,0.0,0.0,0.0001086963748093,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451416015625,0.0,0.0,0.0005156082333996,286.1529541015625,294.1499938964844,292.04998779296875,291.7196960449219,295.048583984375,292.04998779296875,287.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998060461133,1.7535336738205842e-08,0.001099788583815,-0.0449561327695846,0.0,0.0,0.0,-0.0135058062151074,60.0,8.788854598999023,-0.0,-9.702295500346737e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452331542969,0.0,0.0,0.0001034299784805,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14312744140625,0.0,0.0,0.0001089167708414,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429443359375,0.0,0.0,8.044556307140738e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441345214844,0.0,0.0,0.0001089167562895,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478271484375,0.0,0.0,0.0005166536429896,286.1566772460937,294.1499938964844,292.04998779296875,291.72100830078125,295.01934814453125,292.04998779296875,287.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020365636795,1.779609881680244e-08,0.0011020187521353,-0.0456373840570449,0.0,0.0,0.0,-0.0136350793763995,60.0,8.808486938476562,-0.0,-9.74167733147624e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506652832031,0.0,0.0,0.000103448430309,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14862060546875,0.0,0.0,0.0001089362049242,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484375,0.0,0.0,8.045991853578016e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14959716796875,0.0,0.0,0.0001089361903723,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532592773437,0.0,0.0,0.0005167457857169,286.1642150878906,294.1499938964844,292.04998779296875,291.7228088378906,294.961669921875,292.04998779296875,287.1168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022354010492,1.781908309794744e-08,0.001102217589505,-0.0456974245607852,0.0,0.0,0.0,-0.0136464852839708,60.0,8.825753211975098,-0.0,-9.745151885454106e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506652832031,0.0,0.0,0.000103448430309,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14862060546875,0.0,0.0,0.0001089362049242,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484375,0.0,0.0,8.045991853578016e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14959716796875,0.0,0.0,0.0001089361903723,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532592773437,0.0,0.0,0.0005167457857169,286.1642150878906,294.1499938964844,292.04998779296875,291.7228088378906,294.961669921875,292.04998779296875,287.1168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022354010492,1.781908309794744e-08,0.001102217589505,-0.0456974245607852,0.0,0.0,0.0,-0.0136464852839708,60.0,8.825753211975098,-0.0,-9.745151885454106e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561584472656,0.0,0.0,0.0001033211956382,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541442871094,0.0,0.0,0.0001088022181647,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539611816406,0.0,0.0,8.036095823626965e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551208496094,0.0,0.0,0.0001088022108888,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587219238281,0.0,0.0,0.000516110274475,286.1717834472656,294.1499938964844,292.04998779296875,291.723388671875,294.9051818847656,292.04998779296875,287.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100878464058,1.766053792096045e-08,0.0011008607689291,-0.0452832281589508,0.0,0.0,0.0,-0.0135678825899958,60.0,8.820785522460938,-0.0,-9.721193805489749e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561584472656,0.0,0.0,0.0001033211956382,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541442871094,0.0,0.0,0.0001088022181647,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539611816406,0.0,0.0,8.036095823626965e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551208496094,0.0,0.0,0.0001088022108888,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587219238281,0.0,0.0,0.000516110274475,286.1717834472656,294.1499938964844,292.04998779296875,291.723388671875,294.9051818847656,292.04998779296875,287.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100878464058,1.766053792096045e-08,0.0011008607689291,-0.0452832281589508,0.0,0.0,0.0,-0.0135678825899958,60.0,8.820785522460938,-0.0,-9.721193805489749e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617126464844,0.0,0.0,0.0001032219297485,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596984863281,0.0,0.0,0.0001086976844817,299.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595153808594,0.0,0.0,8.028374577406794e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606750488281,0.0,0.0,0.0001086976699298,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642150878906,0.0,0.0,0.0005156144034117,286.1793518066406,294.1499938964844,292.04998779296875,291.723388671875,294.84991455078125,292.04998779296875,287.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998208308592,1.7536835983378296e-08,0.0010998033685609,-0.0449600480496883,0.0,0.0,0.0,-0.0135065596550703,60.0,8.807933807373047,-0.0,-9.702521452936709e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617126464844,0.0,0.0,0.0001032219297485,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596984863281,0.0,0.0,0.0001086976844817,299.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595153808594,0.0,0.0,8.028374577406794e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606750488281,0.0,0.0,0.0001086976699298,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642150878906,0.0,0.0,0.0005156144034117,286.1793518066406,294.1499938964844,292.04998779296875,291.723388671875,294.84991455078125,292.04998779296875,287.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998208308592,1.7536835983378296e-08,0.0010998033685609,-0.0449600480496883,0.0,0.0,0.0,-0.0135065596550703,60.0,8.807933807373047,-0.0,-9.702521452936709e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16729736328125,0.0,0.0,0.0001031465726555,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16534423828125,0.0,0.0,0.0001086183328879,299.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651611328125,0.0,0.0,8.022513793548569e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1662902832031,0.0,0.0,0.000108618325612,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697692871094,0.0,0.0,0.0005152379744686,286.1869506835937,294.1499938964844,292.04998779296875,291.723388671875,294.7958374023437,292.04998779296875,287.1361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990180307999,1.7442935984490763e-08,0.0010990005685016,-0.0447147153317928,0.0,0.0,0.0,-0.0134600102901458,60.0,8.793624877929688,-0.0,-9.688359625670273e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16729736328125,0.0,0.0,0.0001031465726555,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16534423828125,0.0,0.0,0.0001086183328879,299.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651611328125,0.0,0.0,8.022513793548569e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1662902832031,0.0,0.0,0.000108618325612,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697692871094,0.0,0.0,0.0005152379744686,286.1869506835937,294.1499938964844,292.04998779296875,291.723388671875,294.7958374023437,292.04998779296875,287.1361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990180307999,1.7442935984490763e-08,0.0010990005685016,-0.0447147153317928,0.0,0.0,0.0,-0.0134600102901458,60.0,8.793624877929688,-0.0,-9.688359625670273e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701354980469,0.0,0.0,0.0001031151841743,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16815185546875,0.0,0.0,0.0001085852782125,299.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16796875,0.0,0.0,8.02007270976901e-05,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690979003906,0.0,0.0,0.0001085852709366,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725769042969,0.0,0.0,0.0005150812212377,286.1907653808594,294.1499938964844,292.04998779296875,291.723388671875,294.7691650390625,292.04998779296875,287.1393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986838024109,1.7403820606887166e-08,0.001098666456528,-0.0446125157177448,0.0,0.0,0.0,-0.0134406201541423,60.0,8.78647518157959,-0.0,-9.682463542048937e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729431152344,0.0,0.0,0.0001030900457408,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0001085588082787,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,8.018116932362318e-05,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17193603515625,0.0,0.0,0.0001085587937268,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753845214844,0.0,0.0,0.0005149556091055,286.194580078125,294.1499938964844,292.04998779296875,291.723388671875,294.7427673339844,292.04998779296875,287.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984158143401,1.7372487448596985e-08,0.0010983983520418,-0.0445306487381458,0.0,0.0,0.0,-0.0134250866249203,60.0,8.779512405395508,-0.0,-9.677741275027074e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786193847656,0.0,0.0,0.0001030548373819,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766967773437,0.0,0.0,0.0001085217299987,299.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.176513671875,0.0,0.0,8.01537826191634e-05,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776123046875,0.0,0.0,0.0001085217154468,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810302734375,0.0,0.0,0.0005147797637619,286.2022399902344,294.1499938964844,292.04998779296875,291.723388671875,294.69073486328125,292.04998779296875,287.14898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980403749272,1.732860610559328e-08,0.0010980230290442,-0.0444159917533397,0.0,0.0,0.0,-0.0134033318608999,60.0,8.766321182250977,-0.0,-9.671130385413562e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786193847656,0.0,0.0,0.0001030548373819,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766967773437,0.0,0.0,0.0001085217299987,299.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.176513671875,0.0,0.0,8.01537826191634e-05,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776123046875,0.0,0.0,0.0001085217154468,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810302734375,0.0,0.0,0.0005147797637619,286.2022399902344,294.1499938964844,292.04998779296875,291.723388671875,294.69073486328125,292.04998779296875,287.14898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980403749272,1.732860610559328e-08,0.0010980230290442,-0.0444159917533397,0.0,0.0,0.0,-0.0134033318608999,60.0,8.766321182250977,-0.0,-9.671130385413562e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1843566894531,0.0,0.0,0.0001030369749059,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824645996094,0.0,0.0,0.0001085029216483,299.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822814941406,0.0,0.0,8.013989281607792e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833801269531,0.0,0.0,0.0001085029070964,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867370605469,0.0,0.0,0.0005146905314177,286.2099304199219,294.1499938964844,292.04998779296875,291.723388671875,294.6398010253906,292.04998779296875,287.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978498030453,1.7306341248968238e-08,0.0010978324571624,-0.0443578213453292,0.0,0.0,0.0,-0.0133922938257455,60.0,8.754135131835938,-0.0,-9.66777733424351e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1843566894531,0.0,0.0,0.0001030369749059,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824645996094,0.0,0.0,0.0001085029216483,299.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822814941406,0.0,0.0,8.013989281607792e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833801269531,0.0,0.0,0.0001085029070964,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867370605469,0.0,0.0,0.0005146905314177,286.2099304199219,294.1499938964844,292.04998779296875,291.723388671875,294.6398010253906,292.04998779296875,287.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978498030453,1.7306341248968238e-08,0.0010978324571624,-0.0443578213453292,0.0,0.0,0.0,-0.0133922938257455,60.0,8.754135131835938,-0.0,-9.66777733424351e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19012451171875,0.0,0.0,0.0001030343410093,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1882629394531,0.0,0.0,0.0001085001495084,299.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880798339844,0.0,0.0,8.013784827198833e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18914794921875,0.0,0.0,0.0001085001349565,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924743652344,0.0,0.0,0.0005146773764863,286.2176513671875,294.1499938964844,292.04998779296875,291.723388671875,294.5898132324219,292.04998779296875,287.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978216305375,1.7303054988815347e-08,0.0010978042846545,-0.044349230825901,0.0,0.0,0.0,-0.01339066401124,60.0,8.742847442626953,-0.0,-9.667282085956684e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19012451171875,0.0,0.0,0.0001030343410093,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1882629394531,0.0,0.0,0.0001085001495084,299.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880798339844,0.0,0.0,8.013784827198833e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18914794921875,0.0,0.0,0.0001085001349565,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924743652344,0.0,0.0,0.0005146773764863,286.2176513671875,294.1499938964844,292.04998779296875,291.723388671875,294.5898132324219,292.04998779296875,287.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978216305375,1.7303054988815347e-08,0.0010978042846545,-0.044349230825901,0.0,0.0,0.0,-0.01339066401124,60.0,8.742847442626953,-0.0,-9.667282085956684e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959533691406,0.0,0.0,0.0001030466737574,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.194091796875,0.0,0.0,0.0001085131298168,299.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939392089844,0.0,0.0,8.014743798412383e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949768066406,0.0,0.0,0.0001085131225408,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982421875,0.0,0.0,0.0005147390183992,286.2253723144531,294.1499938964844,292.04998779296875,291.723388671875,294.54083251953125,292.04998779296875,287.16815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979529470205,1.7318411593691962e-08,0.0010979356011375,-0.0443893559277057,0.0,0.0,0.0,-0.0133982775732874,60.0,8.732487678527832,-0.0,-9.669594902561585e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959533691406,0.0,0.0,0.0001030466737574,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.194091796875,0.0,0.0,0.0001085131298168,299.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939392089844,0.0,0.0,8.014743798412383e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949768066406,0.0,0.0,0.0001085131225408,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982421875,0.0,0.0,0.0005147390183992,286.2253723144531,294.1499938964844,292.04998779296875,291.723388671875,294.54083251953125,292.04998779296875,287.16815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979529470205,1.7318411593691962e-08,0.0010979356011375,-0.0443893559277057,0.0,0.0,0.0,-0.0133982775732874,60.0,8.732487678527832,-0.0,-9.669594902561585e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.000103056881926,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.197021484375,0.0,0.0,0.0001085238764062,299.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968688964844,0.0,0.0,8.01553760538809e-05,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979064941406,0.0,0.0,0.0001085238691302,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.201171875,0.0,0.0,0.0005147900083102,286.229248046875,294.1499938964844,292.04998779296875,291.723388671875,294.51666259765625,292.04998779296875,287.1713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980619117617,1.733112320323471e-08,0.0010980445658788,-0.0444225706160068,0.0,0.0,0.0,-0.0134045807644724,60.0,8.727598190307617,-0.0,-9.67150981523446e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018127441406,0.0,0.0,0.0001030705898301,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999816894531,0.0,0.0,0.0001085383119061,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997985839844,0.0,0.0,8.016603533178568e-05,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20086669921875,0.0,0.0,0.0001085383046302,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040710449219,0.0,0.0,0.0005148584605194,286.233154296875,294.1499938964844,292.04998779296875,291.723388671875,294.49273681640625,292.04998779296875,287.1745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982078965753,1.7348199321531865e-08,0.0010981905506923,-0.0444671884179115,0.0,0.0,0.0,-0.0134130455553531,60.0,8.722909927368164,-0.0,-9.67408197993791e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0001031062056426,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059020996094,0.0,0.0,0.0001085758194676,299.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20574951171875,0.0,0.0,8.019373490242288e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,0.0001085758049157,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099609375,0.0,0.0,0.0005150364013388,286.2409362792969,294.1499938964844,292.04998779296875,291.723388671875,294.445556640625,292.04998779296875,287.180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985871776938,1.7392569162666405e-08,0.0010985697153955,-0.0445831194519996,0.0,0.0,0.0,-0.0134350406005978,60.0,8.714118957519531,-0.0,-9.680767476538676e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,0.0001031062056426,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059020996094,0.0,0.0,0.0001085758194676,299.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20574951171875,0.0,0.0,8.019373490242288e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,0.0001085758049157,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099609375,0.0,0.0,0.0005150364013388,286.2409362792969,294.1499938964844,292.04998779296875,291.723388671875,294.445556640625,292.04998779296875,287.180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985871776938,1.7392569162666405e-08,0.0010985697153955,-0.0445831194519996,0.0,0.0,0.0,-0.0134350406005978,60.0,8.714118957519531,-0.0,-9.680767476538676e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2136535644531,0.0,0.0,0.0001031509964377,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0001086229895008,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21173095703125,0.0,0.0,8.02285794634372e-05,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127380371094,0.0,0.0,0.0001086229749489,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21588134765625,0.0,0.0,0.0005152601515874,286.2487487792969,294.1499938964844,292.04998779296875,291.723388671875,294.3993530273437,292.04998779296875,287.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990642476826,1.7448375189133003e-08,0.0010990467853844,-0.0447289235889911,0.0,0.0,0.0,-0.0134627046063542,60.0,8.706060409545898,-0.0,-9.68917959198734e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2136535644531,0.0,0.0,0.0001031509964377,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0001086229895008,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21173095703125,0.0,0.0,8.02285794634372e-05,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127380371094,0.0,0.0,0.0001086229749489,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21588134765625,0.0,0.0,0.0005152601515874,286.2487487792969,294.1499938964844,292.04998779296875,291.723388671875,294.3993530273437,292.04998779296875,287.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990642476826,1.7448375189133003e-08,0.0010990467853844,-0.0447289235889911,0.0,0.0,0.0,-0.0134627046063542,60.0,8.706060409545898,-0.0,-9.68917959198734e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196350097656,0.0,0.0,0.0001032023646985,298.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178955078125,0.0,0.0,0.0001086770789697,299.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177429199219,0.0,0.0,8.026853174669668e-05,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187194824219,0.0,0.0,0.0001086770716938,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218322753906,0.0,0.0,0.0005155167309567,286.256591796875,294.1499938964844,292.04998779296875,291.723388671875,294.35400390625,292.04998779296875,287.193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996113996952,1.7512371996986076e-08,0.001099593937397,-0.0448961295187473,0.0,0.0,0.0,-0.0134944301098585,60.0,8.698521614074707,-0.0,-9.69883089396717e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196350097656,0.0,0.0,0.0001032023646985,298.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178955078125,0.0,0.0,0.0001086770789697,299.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177429199219,0.0,0.0,8.026853174669668e-05,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187194824219,0.0,0.0,0.0001086770716938,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218322753906,0.0,0.0,0.0005155167309567,286.256591796875,294.1499938964844,292.04998779296875,291.723388671875,294.35400390625,292.04998779296875,287.193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996113996952,1.7512371996986076e-08,0.001099593937397,-0.0448961295187473,0.0,0.0,0.0,-0.0134944301098585,60.0,8.698521614074707,-0.0,-9.69883089396717e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256774902344,0.0,0.0,0.0001032595464494,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22393798828125,0.0,0.0,0.0001087372947949,299.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237854003906,0.0,0.0,8.031300239963457e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247619628906,0.0,0.0,0.000108737287519,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2278137207031,0.0,0.0,0.0005158023559488,286.2644348144531,294.1499938964844,292.04998779296875,291.723388671875,294.3094177246094,292.04998779296875,287.199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002207174897,1.7583612788030223e-08,0.0011002031387761,-0.0450822599232196,0.0,0.0,0.0,-0.013529747724533,60.0,8.691396713256836,-0.0,-9.709580695016484e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256774902344,0.0,0.0,0.0001032595464494,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22393798828125,0.0,0.0,0.0001087372947949,299.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237854003906,0.0,0.0,8.031300239963457e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247619628906,0.0,0.0,0.000108737287519,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2278137207031,0.0,0.0,0.0005158023559488,286.2644348144531,294.1499938964844,292.04998779296875,291.723388671875,294.3094177246094,292.04998779296875,287.199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002207174897,1.7583612788030223e-08,0.0011002031387761,-0.0450822599232196,0.0,0.0,0.0,-0.013529747724533,60.0,8.691396713256836,-0.0,-9.709580695016484e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0001032897926052,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269897460937,0.0,0.0,0.0001087691489374,299.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268371582031,0.0,0.0,8.033652557060122e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2278137207031,0.0,0.0,0.0001087691343855,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308349609375,0.0,0.0,0.0005159534630365,286.26837158203125,294.1499938964844,292.04998779296875,291.723388671875,294.2874755859375,292.04998779296875,287.203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005430715158,1.7621296422021263e-08,0.0011005253763869,-0.0451807081699371,0.0,0.0,0.0,-0.0135484291240572,60.0,8.687983512878418,-0.0,-9.715268589616245e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
