time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979960,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23175048828125,0.0,0.0,0.0001033207445289,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23004150390625,0.0,0.0,0.0001088017452275,299.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298889160156,0.0,0.0,8.036060171434656e-05,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308654785156,0.0,0.0,0.0001088017306756,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338562011719,0.0,0.0,0.0005161080625839,286.2723083496094,294.1499938964844,292.04998779296875,291.723388671875,294.2657165527344,292.04998779296875,287.206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008727597072,1.7659862905361482e-08,0.0011008551809936,-0.0452814698219299,0.0,0.0,0.0,-0.0135675482451915,60.0,8.684642791748047,-0.0,-9.721092197878536e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23785400390625,0.0,0.0,0.000103383885289,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361755371094,0.0,0.0,0.0001088682329282,299.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23602294921875,0.0,0.0,8.04097144282423e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369689941406,0.0,0.0,0.0001088682183763,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2399597167969,0.0,0.0,0.0005164234898984,286.2802124023437,294.1499938964844,292.04998779296875,291.723388671875,294.22283935546875,292.04998779296875,287.2126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015454074367,1.7738527091637486e-08,0.0011015277123078,-0.0454869791865348,0.0,0.0,0.0,-0.0136065445840358,60.0,8.678106307983398,-0.0,-9.732975314591388e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23785400390625,0.0,0.0,0.000103383885289,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361755371094,0.0,0.0,0.0001088682329282,299.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23602294921875,0.0,0.0,8.04097144282423e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369689941406,0.0,0.0,0.0001088682183763,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2399597167969,0.0,0.0,0.0005164234898984,286.2802124023437,294.1499938964844,292.04998779296875,291.723388671875,294.22283935546875,292.04998779296875,287.2126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015454074367,1.7738527091637486e-08,0.0011015277123078,-0.0454869791865348,0.0,0.0,0.0,-0.0136065445840358,60.0,8.678106307983398,-0.0,-9.732975314591388e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439880371094,0.0,0.0,0.0001034475644701,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423400878906,0.0,0.0,0.0001089352881535,299.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421875,0.0,0.0,8.045924187172204e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431335449219,0.0,0.0,0.0001089352808776,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460632324219,0.0,0.0,0.0005167415947653,286.2881164550781,294.1499938964844,292.04998779296875,291.723388671875,294.1807556152344,292.04998779296875,287.21893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022238759323,1.7817866293512452e-08,0.0011022060643881,-0.0456942468881607,0.0,0.0,0.0,-0.013645876199007,60.0,8.671697616577148,-0.0,-9.744967854885545e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439880371094,0.0,0.0,0.0001034475644701,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423400878906,0.0,0.0,0.0001089352881535,299.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421875,0.0,0.0,8.045924187172204e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431335449219,0.0,0.0,0.0001089352808776,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460632324219,0.0,0.0,0.0005167415947653,286.2881164550781,294.1499938964844,292.04998779296875,291.723388671875,294.1807556152344,292.04998779296875,287.21893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022238759323,1.7817866293512452e-08,0.0011022060643881,-0.0456942468881607,0.0,0.0,0.0,-0.013645876199007,60.0,8.671697616577148,-0.0,-9.744967854885545e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25018310546875,0.0,0.0,0.0001035100067383,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485656738281,0.0,0.0,0.0001090010409825,299.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484130859375,0.0,0.0,8.050780888879672e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24932861328125,0.0,0.0,0.0001090010337065,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522277832031,0.0,0.0,0.0005170535296201,286.29608154296875,294.1499938964844,292.04998779296875,291.723388671875,294.13946533203125,292.04998779296875,287.2252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028891894966,1.7895663617650825e-08,0.001102871261537,-0.0458974801003932,0.0,0.0,0.0,-0.0136844431981444,60.0,8.665284156799316,-0.0,-9.756735153132469e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25018310546875,0.0,0.0,0.0001035100067383,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485656738281,0.0,0.0,0.0001090010409825,299.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484130859375,0.0,0.0,8.050780888879672e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24932861328125,0.0,0.0,0.0001090010337065,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522277832031,0.0,0.0,0.0005170535296201,286.29608154296875,294.1499938964844,292.04998779296875,291.723388671875,294.13946533203125,292.04998779296875,287.2252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028891894966,1.7895663617650825e-08,0.001102871261537,-0.0458974801003932,0.0,0.0,0.0,-0.0136844431981444,60.0,8.665284156799316,-0.0,-9.756735153132469e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25640869140625,0.0,0.0,0.0001035688837873,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547912597656,0.0,0.0,0.0001090630394173,299.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546691894531,0.0,0.0,8.055359649006277e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555847167969,0.0,0.0,0.0001090630321414,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,0.0005173475947231,286.30401611328125,294.1499938964844,292.04998779296875,291.723388671875,294.0990295410156,292.04998779296875,287.2315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035164352506,1.7969016496977023e-08,0.001103498507291,-0.0460890978574752,0.0,0.0,0.0,-0.0137208076193928,60.0,8.658709526062012,-0.0,-9.767835962293249e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25640869140625,0.0,0.0,0.0001035688837873,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547912597656,0.0,0.0,0.0001090630394173,299.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546691894531,0.0,0.0,8.055359649006277e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555847167969,0.0,0.0,0.0001090630321414,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,0.0005173475947231,286.30401611328125,294.1499938964844,292.04998779296875,291.723388671875,294.0990295410156,292.04998779296875,287.2315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035164352506,1.7969016496977023e-08,0.001103498507291,-0.0460890978574752,0.0,0.0,0.0,-0.0137208076193928,60.0,8.658709526062012,-0.0,-9.767835962293249e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2595520019531,0.0,0.0,0.0001035976820276,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579345703125,0.0,0.0,0.0001090933728846,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577819824219,0.0,0.0,8.057599916355684e-05,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586975097656,0.0,0.0,0.0001090933583327,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26153564453125,0.0,0.0,0.0005174914840608,286.3080139160156,294.1499938964844,292.04998779296875,291.723388671875,294.0790710449219,292.04998779296875,287.2347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038230732083,1.8004897128776065e-08,0.0011038050288334,-0.0461828298866748,0.0,0.0,0.0,-0.0137385940179228,60.0,8.655396461486816,-0.0,-9.773268772050869e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626647949219,0.0,0.0,0.0001036246030707,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610778808594,0.0,0.0,0.0001091217127395,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26092529296875,0.0,0.0,8.059693209361285e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618408203125,0.0,0.0,0.0001091217054636,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646484375,0.0,0.0,0.0005176259437575,286.31201171875,294.1499938964844,292.04998779296875,291.723388671875,294.0592956542969,292.04998779296875,287.2378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041099205613,1.8038434745903945e-08,0.0011040918761864,-0.0462704375386238,0.0,0.0,0.0,-0.0137552199885249,60.0,8.651984214782715,-0.0,-9.778347731526082e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689819335937,0.0,0.0,0.0001036723042489,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26739501953125,0.0,0.0,0.0001091719459509,299.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26727294921875,0.0,0.0,8.063403220148757e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681579589844,0.0,0.0,0.000109171931399,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709350585937,0.0,0.0,0.0005178641877137,286.3199768066406,294.1499938964844,292.04998779296875,291.723388671875,294.0203857421875,292.04998779296875,287.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046183062717,1.809786098760924e-08,0.0011046001454815,-0.0464256703853607,0.0,0.0,0.0,-0.0137846814468503,60.0,8.64478874206543,-0.0,-9.787350307988164e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689819335937,0.0,0.0,0.0001036723042489,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26739501953125,0.0,0.0,0.0001091719459509,299.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26727294921875,0.0,0.0,8.063403220148757e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681579589844,0.0,0.0,0.000109171931399,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709350585937,0.0,0.0,0.0005178641877137,286.3199768066406,294.1499938964844,292.04998779296875,291.723388671875,294.0203857421875,292.04998779296875,287.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046183062717,1.809786098760924e-08,0.0011046001454815,-0.0464256703853607,0.0,0.0,0.0,-0.0137846814468503,60.0,8.64478874206543,-0.0,-9.787350307988164e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752990722656,0.0,0.0,0.0001037140973494,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27374267578125,0.0,0.0,0.0001092159582185,299.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27362060546875,0.0,0.0,8.066654118010774e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745056152344,0.0,0.0,0.0001092159509425,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772216796875,0.0,0.0,0.0005180729785934,286.3280029296875,294.1499938964844,292.04998779296875,291.723388671875,293.9821472167969,292.04998779296875,287.25048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105063711293,1.8149934888356256e-08,0.0011050455505028,-0.0465616919100284,0.0,0.0,0.0,-0.0138104977086186,60.0,8.637226104736328,-0.0,-9.795243016696986e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752990722656,0.0,0.0,0.0001037140973494,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27374267578125,0.0,0.0,0.0001092159582185,299.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27362060546875,0.0,0.0,8.066654118010774e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745056152344,0.0,0.0,0.0001092159509425,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772216796875,0.0,0.0,0.0005180729785934,286.3280029296875,294.1499938964844,292.04998779296875,291.723388671875,293.9821472167969,292.04998779296875,287.25048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105063711293,1.8149934888356256e-08,0.0011050455505028,-0.0465616919100284,0.0,0.0,0.0,-0.0138104977086186,60.0,8.637226104736328,-0.0,-9.795243016696986e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816467285156,0.0,0.0,0.000103744547232,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801208496094,0.0,0.0,0.0001092480160878,299.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799987792969,0.0,0.0,8.069022442214191e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808532714844,0.0,0.0,0.0001092480088118,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835693359375,0.0,0.0,0.0005182250752113,286.33599853515625,294.1499938964844,292.04998779296875,291.723388671875,293.9446716308594,292.04998779296875,287.2567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053879279643,1.818786365959113e-08,0.0011053697671741,-0.0466607622802257,0.0,0.0,0.0,-0.0138292992487549,60.0,8.628969192504883,-0.0,-9.800993439057493e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816467285156,0.0,0.0,0.000103744547232,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801208496094,0.0,0.0,0.0001092480160878,299.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799987792969,0.0,0.0,8.069022442214191e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808532714844,0.0,0.0,0.0001092480088118,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835693359375,0.0,0.0,0.0005182250752113,286.33599853515625,294.1499938964844,292.04998779296875,291.723388671875,293.9446716308594,292.04998779296875,287.2567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053879279643,1.818786365959113e-08,0.0011053697671741,-0.0466607622802257,0.0,0.0,0.0,-0.0138292992487549,60.0,8.628969192504883,-0.0,-9.800993439057493e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880554199219,0.0,0.0,0.0001037653564708,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865295410156,0.0,0.0,0.0001092699312721,299.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864074707031,0.0,0.0,8.070640615187585e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872619628906,0.0,0.0,0.0001092699239961,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899169921875,0.0,0.0,0.0005183290340937,286.3440246582031,294.1499938964844,292.04998779296875,291.723388671875,293.9078674316406,292.04998779296875,287.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056098155677,1.821378603494849e-08,0.0011055915383622,-0.0467284731566906,0.0,0.0,0.0,-0.013842150568962,60.0,8.62008285522461,-0.0,-9.804924872014453e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880554199219,0.0,0.0,0.0001037653564708,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865295410156,0.0,0.0,0.0001092699312721,299.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864074707031,0.0,0.0,8.070640615187585e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872619628906,0.0,0.0,0.0001092699239961,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899169921875,0.0,0.0,0.0005183290340937,286.3440246582031,294.1499938964844,292.04998779296875,291.723388671875,293.9078674316406,292.04998779296875,287.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056098155677,1.821378603494849e-08,0.0011055915383622,-0.0467284731566906,0.0,0.0,0.0,-0.013842150568962,60.0,8.62008285522461,-0.0,-9.804924872014453e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.0001037705515045,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897644042969,0.0,0.0,0.0001092754100682,299.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28961181640625,0.0,0.0,8.071045158430934e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904663085937,0.0,0.0,0.0001092754027922,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931213378906,0.0,0.0,0.0005183550529181,286.3480529785156,294.1499938964844,292.04998779296875,291.723388671875,293.8897705078125,292.04998779296875,287.2662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056648800149,1.822026263198495e-08,0.0011056466028094,-0.0467453934252262,0.0,0.0,0.0,-0.0138453599065542,60.0,8.615307807922363,-0.0,-9.805906842075276e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944641113281,0.0,0.0,0.000103772355942,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29296875,0.0,0.0,0.0001092773090931,299.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928466796875,0.0,0.0,8.071185584412888e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.293701171875,0.0,0.0,0.0001092772945412,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2963256835937,0.0,0.0,0.0005183640168979,286.35205078125,294.1499938964844,292.04998779296875,291.723388671875,293.871826171875,292.04998779296875,287.26934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056839721277,1.8222502617959435e-08,0.0011056656949222,-0.046751245856285,0.0,0.0,0.0,-0.0138464700430631,60.0,8.610307693481445,-0.0,-9.806246481502968e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978210449219,0.0,0.0,0.0001037704423652,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2963256835937,0.0,0.0,0.0001092752936528,299.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29620361328125,0.0,0.0,8.071036427281797e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29705810546875,0.0,0.0,0.0001092752791009,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996520996094,0.0,0.0,0.0005183544708415,286.3562316894531,294.1499938964844,292.04998779296875,291.723388671875,293.8533630371094,292.04998779296875,287.2726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056635994464,1.8220113418010442e-08,0.0011056453222408,-0.0467450022697448,0.0,0.0,0.0,-0.0138452863320708,60.0,8.604857444763184,-0.0,-9.80588410470773e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009033203125,0.0,0.0,0.0001037647307384,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994384765625,0.0,0.0,0.0001092692764359,299.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29931640625,0.0,0.0,8.070592593867332e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001403808594,0.0,0.0,0.0001092692691599,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.302734375,0.0,0.0,0.0005183259490877,286.360107421875,294.1499938964844,292.04998779296875,291.723388671875,293.83648681640625,292.04998779296875,287.2756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105603063479,1.8212997332511804e-08,0.0011055847862735,-0.0467264167964458,0.0,0.0,0.0,-0.0138417603448033,60.0,8.59957218170166,-0.0,-9.80480479029211e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.307373046875,0.0,0.0,0.0001037411930155,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059387207031,0.0,0.0,0.0001092444945243,299.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057861328125,0.0,0.0,8.068761962931603e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.306640625,0.0,0.0,0.0001092444799724,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0005182083696126,286.3681335449219,294.1499938964844,292.04998779296875,291.723388671875,293.8017883300781,292.04998779296875,287.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053523048758,1.8183662575665952e-08,0.0011053341440856,-0.0466497913002967,0.0,0.0,0.0,-0.0138272177428007,60.0,8.58776569366455,-0.0,-9.800356082223517e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.307373046875,0.0,0.0,0.0001037411930155,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059387207031,0.0,0.0,0.0001092444945243,299.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057861328125,0.0,0.0,8.068761962931603e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.306640625,0.0,0.0,0.0001092444799724,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0005182083696126,286.3681335449219,294.1499938964844,292.04998779296875,291.723388671875,293.8017883300781,292.04998779296875,287.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053523048758,1.8183662575665952e-08,0.0011053341440856,-0.0466497913002967,0.0,0.0,0.0,-0.0138272177428007,60.0,8.58776569366455,-0.0,-9.800356082223517e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138732910156,0.0,0.0,0.0001036994726746,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124389648437,0.0,0.0,0.0001092005622922,299.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31231689453125,0.0,0.0,8.065516885835677e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131408691406,0.0,0.0,0.0001092005477403,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3156433105469,0.0,0.0,0.0005179999861866,286.3761901855469,294.1499938964844,292.04998779296875,291.723388671875,293.767822265625,292.04998779296875,287.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049077147617,1.8131670387333543e-08,0.0011048895539715,-0.046513982117176,0.0,0.0,0.0,-0.0138014433905482,60.0,8.574742317199707,-0.0,-9.792474031655729e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138732910156,0.0,0.0,0.0001036994726746,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124389648437,0.0,0.0,0.0001092005622922,299.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31231689453125,0.0,0.0,8.065516885835677e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131408691406,0.0,0.0,0.0001092005477403,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3156433105469,0.0,0.0,0.0005179999861866,286.3761901855469,294.1499938964844,292.04998779296875,291.723388671875,293.767822265625,292.04998779296875,287.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049077147617,1.8131670387333543e-08,0.0011048895539715,-0.046513982117176,0.0,0.0,0.0,-0.0138014433905482,60.0,8.574742317199707,-0.0,-9.792474031655729e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32037353515625,0.0,0.0,0.0001036382745951,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3189697265625,0.0,0.0,0.0001091361118596,299.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31884765625,0.0,0.0,8.060756226768717e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31964111328125,0.0,0.0,0.0001091361045837,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221435546875,0.0,0.0,0.0005176942795515,286.3842163085937,294.1499938964844,292.04998779296875,291.723388671875,293.7344970703125,292.04998779296875,287.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042556725442,1.8055404282790732e-08,0.0011042376281693,-0.0463147684931755,0.0,0.0,0.0,-0.0137636363506317,60.0,8.560400009155273,-0.0,-9.78091776460133e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32037353515625,0.0,0.0,0.0001036382745951,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3189697265625,0.0,0.0,0.0001091361118596,299.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31884765625,0.0,0.0,8.060756226768717e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31964111328125,0.0,0.0,0.0001091361045837,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221435546875,0.0,0.0,0.0005176942795515,286.3842163085937,294.1499938964844,292.04998779296875,291.723388671875,293.7344970703125,292.04998779296875,287.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042556725442,1.8055404282790732e-08,0.0011042376281693,-0.0463147684931755,0.0,0.0,0.0,-0.0137636363506317,60.0,8.560400009155273,-0.0,-9.78091776460133e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236389160156,0.0,0.0,0.0001035992390825,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222351074219,0.0,0.0,0.0001090950026991,299.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221130371094,0.0,0.0,8.05772069725208e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3229064941406,0.0,0.0,0.0001090949954232,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32537841796875,0.0,0.0,0.0005174992838874,286.38824462890625,294.1499938964844,292.04998779296875,291.723388671875,293.7181396484375,292.04998779296875,287.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103839254938,1.8006764079814275e-08,0.0011038213269785,-0.0461877062916755,0.0,0.0,0.0,-0.0137395206838846,60.0,8.552647590637207,-0.0,-9.773550857516969e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.326904296875,0.0,0.0,0.0001035548993968,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255310058594,0.0,0.0,0.0001090483201551,299.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254089355469,0.0,0.0,8.054271893342957e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262023925781,0.0,0.0,0.0001090483056032,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3286437988281,0.0,0.0,0.0005172778037376,286.39227294921875,294.1499938964844,292.04998779296875,291.723388671875,293.701904296875,292.04998779296875,287.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033667251467,1.7951515829395248e-08,0.0011033487971872,-0.0460433848202228,0.0,0.0,0.0,-0.0137121314182877,60.0,8.54452896118164,-0.0,-9.765187058974337e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334655761719,0.0,0.0,0.0001034498200169,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33209228515625,0.0,0.0,0.0001089376528398,299.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319702148437,0.0,0.0,8.046098810154945e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327331542969,0.0,0.0,0.0001089376455638,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351745605469,0.0,0.0,0.0005167528870515,286.4002990722656,294.1499938964844,292.04998779296875,291.723388671875,293.669921875,292.04998779296875,287.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022477410733,1.7820569908622026e-08,0.0011022299295291,-0.0457013063132762,0.0,0.0,0.0,-0.0136472200974822,60.0,8.52721118927002,-0.0,-9.745377127501342e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334655761719,0.0,0.0,0.0001034498200169,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33209228515625,0.0,0.0,0.0001089376528398,299.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319702148437,0.0,0.0,8.046098810154945e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327331542969,0.0,0.0,0.0001089376455638,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351745605469,0.0,0.0,0.0005167528870515,286.4002990722656,294.1499938964844,292.04998779296875,291.723388671875,293.669921875,292.04998779296875,287.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022477410733,1.7820569908622026e-08,0.0011022299295291,-0.0457013063132762,0.0,0.0,0.0,-0.0136472200974822,60.0,8.52721118927002,-0.0,-9.745377127501342e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34002685546875,0.0,0.0,0.0001033146327245,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33868408203125,0.0,0.0,0.000108795298729,299.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385314941406,0.0,0.0,8.035584323806688e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393249511719,0.0,0.0,0.0001087952914531,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417053222656,0.0,0.0,0.0005160776199772,286.4083251953125,294.1499938964844,292.04998779296875,291.723388671875,293.6386413574219,292.04998779296875,287.3131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008073342964,1.7652119765898533e-08,0.0011007896391674,-0.0452612377703189,0.0,0.0,0.0,-0.0135637139901518,60.0,8.507927894592285,-0.0,-9.719922644535473e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34002685546875,0.0,0.0,0.0001033146327245,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33868408203125,0.0,0.0,0.000108795298729,299.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385314941406,0.0,0.0,8.035584323806688e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393249511719,0.0,0.0,0.0001087952914531,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417053222656,0.0,0.0,0.0005160776199772,286.4083251953125,294.1499938964844,292.04998779296875,291.723388671875,293.6386413574219,292.04998779296875,287.3131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008073342964,1.7652119765898533e-08,0.0011007896391674,-0.0452612377703189,0.0,0.0,0.0,-0.0135637139901518,60.0,8.507927894592285,-0.0,-9.719922644535473e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465881347656,0.0,0.0,0.0001031378633342,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3452453613281,0.0,0.0,0.0001086091506294,299.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451232910156,0.0,0.0,8.021835674298927e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34588623046875,0.0,0.0,0.0001086091433535,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482360839844,0.0,0.0,0.0005151946679688,286.4163513183594,294.1499938964844,292.04998779296875,291.723388671875,293.60797119140625,292.04998779296875,287.3193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989238508045,1.743185507052658e-08,0.0010989063885062,-0.0446857623755931,0.0,0.0,0.0,-0.0134545201435685,60.0,8.486227035522461,-0.0,-9.686689139698501e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465881347656,0.0,0.0,0.0001031378633342,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3452453613281,0.0,0.0,0.0001086091506294,299.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451232910156,0.0,0.0,8.021835674298927e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34588623046875,0.0,0.0,0.0001086091433535,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482360839844,0.0,0.0,0.0005151946679688,286.4163513183594,294.1499938964844,292.04998779296875,291.723388671875,293.60797119140625,292.04998779296875,287.3193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989238508045,1.743185507052658e-08,0.0010989063885062,-0.0446857623755931,0.0,0.0,0.0,-0.0134545201435685,60.0,8.486227035522461,-0.0,-9.686689139698501e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531494140625,0.0,0.0,0.0001028982951538,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518371582031,0.0,0.0,0.0001083568713511,299.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3517150878906,0.0,0.0,8.003201946849003e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524780273437,0.0,0.0,0.0001083568640751,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35479736328125,0.0,0.0,0.0005139979184605,286.4243469238281,294.1499938964844,292.04998779296875,291.723388671875,293.57794189453125,292.04998779296875,287.3255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963717941194,1.7133340080022208e-08,0.0010963546810671,-0.0439057722687721,0.0,0.0,0.0,-0.0133065367117524,60.0,8.460936546325684,-0.0,-9.641739495691581e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531494140625,0.0,0.0,0.0001028982951538,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518371582031,0.0,0.0,0.0001083568713511,299.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3517150878906,0.0,0.0,8.003201946849003e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524780273437,0.0,0.0,0.0001083568640751,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35479736328125,0.0,0.0,0.0005139979184605,286.4243469238281,294.1499938964844,292.04998779296875,291.723388671875,293.57794189453125,292.04998779296875,287.3255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963717941194,1.7133340080022208e-08,0.0010963546810671,-0.0439057722687721,0.0,0.0,0.0,-0.0133065367117524,60.0,8.460936546325684,-0.0,-9.641739495691581e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
