time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17982300,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564453125,0.0,0.0,0.000102749603684,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35516357421875,0.0,0.0,0.0001082003000192,299.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35504150390625,0.0,0.0,7.99163753981702e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35577392578125,0.0,0.0,0.0001082002854673,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580627441406,0.0,0.0,0.0005132551887072,286.4283447265625,294.1499938964844,292.04998779296875,291.723388671875,293.563232421875,292.04998779296875,287.3287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947869159281,1.69480678380296e-08,0.0010947699192911,-0.0434216409921646,0.0,0.0,0.0,-0.0132146878167986,60.0,8.446343421936035,-0.0,-9.61389403641988e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597412109375,0.0,0.0,0.0001025897508952,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35845947265625,0.0,0.0,0.0001080319634638,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583374023437,0.0,0.0,7.979204383445904e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35906982421875,0.0,0.0,0.0001080319561879,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3613586425781,0.0,0.0,0.0005124566960148,286.4323425292969,294.1499938964844,292.04998779296875,291.723388671875,293.5486755371094,292.04998779296875,287.331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930827120319,1.674888494562765e-08,0.0010930659482255,-0.0429011210799217,0.0,0.0,0.0,-0.0131159396842122,60.0,8.430908203125,-0.0,-9.584003635154661e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636779785156,0.0,0.0,0.0001023793738568,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623962402344,0.0,0.0,0.0001078104323823,299.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622741699219,0.0,0.0,7.962842209963128e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3630065917969,0.0,0.0,0.0001078104178304,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36529541015625,0.0,0.0,0.0005114058731123,286.4371032714844,294.1499938964844,292.04998779296875,291.723388671875,293.5314025878906,292.04998779296875,287.3355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090841833502,1.6486755072264714e-08,0.0010908254189416,-0.0422160550951957,0.0,0.0,0.0,-0.0129859950393438,60.0,8.411109924316406,-0.0,-9.544736911948348e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663024902344,0.0,0.0,0.0001022256255964,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650207519531,0.0,0.0,0.0001076485277735,299.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36492919921875,0.0,0.0,7.950884173624218e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656311035156,0.0,0.0,0.0001076485204976,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678894042969,0.0,0.0,0.0005106378812342,286.4402770996094,294.1499938964844,292.04998779296875,291.723388671875,293.52001953125,292.04998779296875,287.3380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892045684158,1.6295182092562754e-08,0.0010891882702708,-0.0417153500020504,0.0,0.0,0.0,-0.0128910290077328,60.0,8.397027015686035,-0.0,-9.516089960470708e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.37286376953125,0.0,0.0,0.0001018050752463,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716125488281,0.0,0.0,0.0001072056620614,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714904785156,0.0,0.0,7.918173650978133e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722229003906,0.0,0.0,0.0001072056475095,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744506835937,0.0,0.0,0.0005085371085442,286.4482116699219,294.1499938964844,292.04998779296875,291.723388671875,293.4919738769531,292.04998779296875,287.3442077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847239755094,1.5771163930367038e-08,0.0010847082594409,-0.0403455831110477,0.0,0.0,0.0,-0.0126312552019953,60.0,8.35910701751709,-0.0,-9.437952286361909e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.37286376953125,0.0,0.0,0.0001018050752463,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716125488281,0.0,0.0,0.0001072056620614,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714904785156,0.0,0.0,7.918173650978133e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722229003906,0.0,0.0,0.0001072056475095,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744506835937,0.0,0.0,0.0005085371085442,286.4482116699219,294.1499938964844,292.04998779296875,291.723388671875,293.4919738769531,292.04998779296875,287.3442077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847239755094,1.5771163930367038e-08,0.0010847082594409,-0.0403455831110477,0.0,0.0,0.0,-0.0126312552019953,60.0,8.35910701751709,-0.0,-9.437952286361909e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3794250488281,0.0,0.0,0.0001013260480249,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.378173828125,0.0,0.0,0.00010670121992,299.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780517578125,0.0,0.0,7.880916382418945e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787841796875,0.0,0.0,0.0001067012126441,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809814453125,0.0,0.0,0.0005061442498117,286.4560852050781,294.1499938964844,292.04998779296875,291.723388671875,293.46466064453125,292.04998779296875,287.35040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796198621392,1.5174292045117e-08,0.0010796047281473,-0.0387851148843765,0.0,0.0,0.0,-0.0123353609815239,60.0,8.316818237304688,-0.0,-9.349342633413472e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3794250488281,0.0,0.0,0.0001013260480249,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.378173828125,0.0,0.0,0.00010670121992,299.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780517578125,0.0,0.0,7.880916382418945e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787841796875,0.0,0.0,0.0001067012126441,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809814453125,0.0,0.0,0.0005061442498117,286.4560852050781,294.1499938964844,292.04998779296875,291.723388671875,293.46466064453125,292.04998779296875,287.35040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796198621392,1.5174292045117e-08,0.0010796047281473,-0.0387851148843765,0.0,0.0,0.0,-0.0123353609815239,60.0,8.316818237304688,-0.0,-9.349342633413472e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3859558105469,0.0,0.0,0.0001008019899018,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847351074219,0.0,0.0,0.0001061493676388,299.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846130371094,0.0,0.0,7.84015646786429e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38531494140625,0.0,0.0,0.0001061493603629,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874816894531,0.0,0.0,0.0005035265348851,286.46392822265625,294.1499938964844,292.04998779296875,291.723388671875,293.4379577636719,292.04998779296875,287.3565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740362340584,1.4521324587235542e-08,0.0010740217985585,-0.0370776653289794,0.0,0.0,0.0,-0.0120116593316197,60.0,8.271001815795898,-0.0,-9.252883614863094e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3859558105469,0.0,0.0,0.0001008019899018,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847351074219,0.0,0.0,0.0001061493676388,299.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846130371094,0.0,0.0,7.84015646786429e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38531494140625,0.0,0.0,0.0001061493603629,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874816894531,0.0,0.0,0.0005035265348851,286.46392822265625,294.1499938964844,292.04998779296875,291.723388671875,293.4379577636719,292.04998779296875,287.3565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740362340584,1.4521324587235542e-08,0.0010740217985585,-0.0370776653289794,0.0,0.0,0.0,-0.0120116593316197,60.0,8.271001815795898,-0.0,-9.252883614863094e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38922119140625,0.0,0.0,0.0001005226804409,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38800048828125,0.0,0.0,0.0001058552370523,299.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38787841796875,0.0,0.0,7.818432641215622e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885803222656,0.0,0.0,0.0001058552297763,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907165527344,0.0,0.0,0.000502131297253,286.4678039550781,294.1499938964844,292.04998779296875,291.723388671875,293.4249267578125,292.04998779296875,287.3596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710598435252,1.4173308748866022e-08,0.001071045640856,-0.0361675098538398,0.0,0.0,0.0,-0.0118391327559947,60.0,8.246623992919922,-0.0,-9.201676931525073e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924560546875,0.0,0.0,0.0001002378558041,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912658691406,0.0,0.0,0.0001055553075275,299.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3911437988281,0.0,0.0,7.796279533067718e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.391845703125,0.0,0.0,0.0001055553002515,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939819335937,0.0,0.0,0.000500708585605,286.4717102050781,294.1499938964844,292.04998779296875,291.723388671875,293.4120178222656,292.04998779296875,287.3627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680243140086,1.3818422850420122e-08,0.0010680105770006,-0.0352392941713333,0.0,0.0,0.0,-0.0116631975397467,60.0,8.221707344055176,-0.0,-9.149606228220365e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3989562988281,0.0,0.0,9.965149365598336e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39776611328125,0.0,0.0,0.0001049378333846,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39764404296875,0.0,0.0,7.750673103146255e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983154296875,0.0,0.0,0.0001049378261086,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40045166015625,0.0,0.0,0.0004977795179001,286.4794311523437,294.1499938964844,292.04998779296875,291.723388671875,293.3866271972656,292.04998779296875,287.3688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617778170853,1.308782593412161e-08,0.0010617647785693,-0.0333281084895134,0.0,0.0,0.0,-0.0113010164350271,60.0,8.170393943786621,-0.0,-9.042872761710896e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3989562988281,0.0,0.0,9.965149365598336e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39776611328125,0.0,0.0,0.0001049378333846,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39764404296875,0.0,0.0,7.750673103146255e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983154296875,0.0,0.0,0.0001049378261086,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40045166015625,0.0,0.0,0.0004977795179001,286.4794311523437,294.1499938964844,292.04998779296875,291.723388671875,293.3866271972656,292.04998779296875,287.3688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617778170853,1.308782593412161e-08,0.0010617647785693,-0.0333281084895134,0.0,0.0,0.0,-0.0113010164350271,60.0,8.170393943786621,-0.0,-9.042872761710896e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054260253906,0.0,0.0,9.904730541165918e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042358398437,0.0,0.0,0.0001043016018229,299.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40411376953125,0.0,0.0,7.703681330895051e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048156738281,0.0,0.0,0.0001043015945469,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068908691406,0.0,0.0,0.0004947615088894,286.48712158203125,294.1499938964844,292.04998779296875,291.723388671875,293.36187744140625,292.04998779296875,287.375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553403990343,1.2335033439114797e-08,0.0010553280590102,-0.0313584879040718,0.0,0.0,0.0,-0.0109278270974755,60.0,8.117273330688477,-0.0,-8.93355149855779e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054260253906,0.0,0.0,9.904730541165918e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042358398437,0.0,0.0,0.0001043016018229,299.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40411376953125,0.0,0.0,7.703681330895051e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048156738281,0.0,0.0,0.0001043015945469,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068908691406,0.0,0.0,0.0004947615088894,286.48712158203125,294.1499938964844,292.04998779296875,291.723388671875,293.36187744140625,292.04998779296875,287.375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553403990343,1.2335033439114797e-08,0.0010553280590102,-0.0313584879040718,0.0,0.0,0.0,-0.0109278270974755,60.0,8.117273330688477,-0.0,-8.93355149855779e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118347167969,0.0,0.0,9.843604493653402e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4106750488281,0.0,0.0,0.0001036579124047,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105834960937,0.0,0.0,7.656138041056693e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112548828125,0.0,0.0,0.0001036579051287,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132995605469,0.0,0.0,0.0004917081678286,286.4947814941406,294.1499938964844,292.04998779296875,291.723388671875,293.3377380371094,292.04998779296875,287.3811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488274274393,1.1573425773292456e-08,0.0010488157859072,-0.0293654389679431,0.0,0.0,0.0,-0.0105502661317586,60.0,8.063020706176758,-0.0,-8.823625563536552e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118347167969,0.0,0.0,9.843604493653402e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4106750488281,0.0,0.0,0.0001036579124047,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105834960937,0.0,0.0,7.656138041056693e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112548828125,0.0,0.0,0.0001036579051287,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132995605469,0.0,0.0,0.0004917081678286,286.4947814941406,294.1499938964844,292.04998779296875,291.723388671875,293.3377380371094,292.04998779296875,287.3811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488274274393,1.1573425773292456e-08,0.0010488157859072,-0.0293654389679431,0.0,0.0,0.0,-0.0105502661317586,60.0,8.063020706176758,-0.0,-8.823625563536552e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41827392578125,0.0,0.0,9.782712731976062e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171142578125,0.0,0.0,0.0001030166895361,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169921875,0.0,0.0,7.608778105350211e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41766357421875,0.0,0.0,0.0001030166822602,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.419677734375,0.0,0.0,0.0004886664682999,286.5023498535156,294.1499938964844,292.04998779296875,291.723388671875,293.3141784667969,292.04998779296875,287.3872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423394851386,1.0814748208076708e-08,0.0010423286585137,-0.0273797158151865,0.0,0.0,0.0,-0.0101741580292582,60.0,8.008329391479492,-0.0,-8.7147981275848e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41827392578125,0.0,0.0,9.782712731976062e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171142578125,0.0,0.0,0.0001030166895361,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169921875,0.0,0.0,7.608778105350211e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41766357421875,0.0,0.0,0.0001030166822602,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.419677734375,0.0,0.0,0.0004886664682999,286.5023498535156,294.1499938964844,292.04998779296875,291.723388671875,293.3141784667969,292.04998779296875,287.3872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423394851386,1.0814748208076708e-08,0.0010423286585137,-0.0273797158151865,0.0,0.0,0.0,-0.0101741580292582,60.0,8.008329391479492,-0.0,-8.7147981275848e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42144775390625,0.0,0.0,9.752788173500448e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203186035156,0.0,0.0,0.0001027015750878,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201965332031,0.0,0.0,7.585503772133961e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208679199219,0.0,0.0,0.0001027015605359,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228820800781,0.0,0.0,0.0004871716955676,286.5061340332031,294.1499938964844,292.04998779296875,291.723388671875,293.3026733398437,292.04998779296875,287.3902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391512187197,1.0441906894698151e-08,0.0010391407413408,-0.0264037400484085,0.0,0.0,0.0,-0.0099893268197774,60.0,7.981071949005127,-0.0,-8.661564265821654e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246520996094,0.0,0.0,9.723159018903972e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234924316406,0.0,0.0,0.0001023895601974,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42340087890625,0.0,0.0,7.562457903986797e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4240417480469,0.0,0.0,0.0001023895529215,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4260559082031,0.0,0.0,0.0004856916493736,286.5098876953125,294.1499938964844,292.04998779296875,291.723388671875,293.2912902832031,292.04998779296875,287.393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359947336837,1.0072740863620313e-08,0.001035984721966,-0.0254373140633106,0.0,0.0,0.0,-0.0098063182085752,60.0,7.953943252563477,-0.0,-8.609014656713043e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.428955078125,0.0,0.0,9.683442476671188e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278259277344,0.0,0.0,0.0001019713236019,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.427734375,0.0,0.0,7.531567825935781e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283752441406,0.0,0.0,0.0001019713163259,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43035888671875,0.0,0.0,0.0004837077285628,286.5149841308594,294.1499938964844,292.04998779296875,291.723388671875,293.2760009765625,292.04998779296875,287.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317628039047,9.577905579760682e-09,0.001031753141433,-0.0241417922079563,0.0,0.0,0.0,-0.0095610059797763,60.0,7.9173054695129395,-0.0,-8.538827955817396e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4309997558594,0.0,0.0,9.665044490247964e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42987060546875,0.0,0.0,0.0001017775866785,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297790527344,0.0,0.0,7.517258200095966e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.430419921875,0.0,0.0,0.0001017775794025,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324035644531,0.0,0.0,0.0004827887169085,286.51739501953125,294.1499938964844,292.04998779296875,291.723388671875,293.26885986328125,292.04998779296875,287.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298019042238,9.348675611420276e-09,0.0010297924745827,-0.0235416088253259,0.0,0.0,0.0,-0.0094473641365766,60.0,7.900193691253662,-0.0,-8.50641157512655e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43731689453125,0.0,0.0,9.609345579519868e-05,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.43621826171875,0.0,0.0,0.0001011910499073,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361267089844,0.0,0.0,7.473937148461118e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4367370605469,0.0,0.0,0.0001011910426313,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4386901855469,0.0,0.0,0.0004800064489245,286.5248413085937,294.1499938964844,292.04998779296875,291.723388671875,293.2469482421875,292.04998779296875,287.4054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238671675324,8.654717831291237e-09,0.0010238584363833,-0.0217244904488325,0.0,0.0,0.0,-0.0091033391654491,60.0,7.847665309906006,-0.0,-8.40865084228426e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43731689453125,0.0,0.0,9.609345579519868e-05,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.43621826171875,0.0,0.0,0.0001011910499073,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361267089844,0.0,0.0,7.473937148461118e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4367370605469,0.0,0.0,0.0001011910426313,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4386901855469,0.0,0.0,0.0004800064489245,286.5248413085937,294.1499938964844,292.04998779296875,291.723388671875,293.2469482421875,292.04998779296875,287.4054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238671675324,8.654717831291237e-09,0.0010238584363833,-0.0217244904488325,0.0,0.0,0.0,-0.0091033391654491,60.0,7.847665309906006,-0.0,-8.40865084228426e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4436340332031,0.0,0.0,9.55653449636884e-05,298.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425354003906,0.0,0.0,0.000100634926639,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44244384765625,0.0,0.0,7.432861457346007e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44305419921875,0.0,0.0,0.000100634919363,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44500732421875,0.0,0.0,0.0004773684195242,286.5322265625,294.1499938964844,292.04998779296875,291.723388671875,293.2255554199219,292.04998779296875,287.41143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182401165366,7.99673571805215e-09,0.0010182320838794,-0.0200013797730207,0.0,0.0,0.0,-0.0087771490216255,60.0,7.796813011169434,-0.0,-8.316479949144195e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4436340332031,0.0,0.0,9.55653449636884e-05,298.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425354003906,0.0,0.0,0.000100634926639,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44244384765625,0.0,0.0,7.432861457346007e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44305419921875,0.0,0.0,0.000100634919363,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44500732421875,0.0,0.0,0.0004773684195242,286.5322265625,294.1499938964844,292.04998779296875,291.723388671875,293.2255554199219,292.04998779296875,287.41143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182401165366,7.99673571805215e-09,0.0010182320838794,-0.0200013797730207,0.0,0.0,0.0,-0.0087771490216255,60.0,7.796813011169434,-0.0,-8.316479949144195e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4499206542969,0.0,0.0,9.506914648227394e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488525390625,0.0,0.0,0.000100112396467,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44873046875,0.0,0.0,7.394268322968856e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493713378906,0.0,0.0,0.000100112389191,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512634277344,0.0,0.0,0.0004748898209072,286.5395812988281,294.1499938964844,292.04998779296875,291.723388671875,293.20465087890625,292.04998779296875,287.4174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129529982805,7.378514688127779e-09,0.0010129456641152,-0.0183822363615036,0.0,0.0,0.0,-0.0084706703200936,60.0,7.7479424476623535,-0.0,-8.230340853287998e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4499206542969,0.0,0.0,9.506914648227394e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488525390625,0.0,0.0,0.000100112396467,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44873046875,0.0,0.0,7.394268322968856e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493713378906,0.0,0.0,0.000100112389191,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512634277344,0.0,0.0,0.0004748898209072,286.5395812988281,294.1499938964844,292.04998779296875,291.723388671875,293.20465087890625,292.04998779296875,287.4174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129529982805,7.378514688127779e-09,0.0010129456641152,-0.0183822363615036,0.0,0.0,0.0,-0.0084706703200936,60.0,7.7479424476623535,-0.0,-8.230340853287998e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530639648437,0.0,0.0,9.483790199737996e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.45196533203125,0.0,0.0,9.986888471757992e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4518737792969,0.0,0.0,7.376282155746594e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4524841308594,0.0,0.0,9.986887744162232e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4543762207031,0.0,0.0,0.0004737346898764,286.5432434082031,294.1499938964844,292.04998779296875,291.723388671875,293.1944580078125,292.04998779296875,287.4204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104893008247,7.090407372345453e-09,0.00101048219949,-0.0176276229321956,0.0,0.0,0.0,-0.0083278436213731,60.0,7.724599838256836,-0.0,-8.190350797576684e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4561767578125,0.0,0.0,9.461361332796514e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4551086425781,0.0,0.0,9.963270713342354e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550170898437,0.0,0.0,7.358838047366589e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45562744140625,0.0,0.0,9.963269985746592e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45751953125,0.0,0.0,0.000472614337923,286.5469055175781,294.1499938964844,292.04998779296875,291.723388671875,293.1842956542969,292.04998779296875,287.4234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081008076667,6.810973118831498e-09,0.0010080940555781,-0.0168956946581602,0.0,0.0,0.0,-0.0081893224269151,60.0,7.701635360717773,-0.0,-8.151657482358132e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4624328613281,0.0,0.0,9.418802073923872e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613647460937,0.0,0.0,9.91845372482203e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4612731933594,0.0,0.0,7.325736078200862e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618835449219,0.0,0.0,9.918452997226268e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637451171875,0.0,0.0,0.0004704884195234,286.5541687011719,294.1499938964844,292.04998779296875,291.723388671875,293.164306640625,292.04998779296875,287.42938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035645682364,6.2807270495568446e-09,0.001003558281809,-0.0155067443847656,0.0,0.0,0.0,-0.0079264491796493,60.0,7.657435417175293,-0.0,-8.078485791429557e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4624328613281,0.0,0.0,9.418802073923872e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613647460937,0.0,0.0,9.91845372482203e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4612731933594,0.0,0.0,7.325736078200862e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618835449219,0.0,0.0,9.918452997226268e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637451171875,0.0,0.0,0.0004704884195234,286.5541687011719,294.1499938964844,292.04998779296875,291.723388671875,293.164306640625,292.04998779296875,287.42938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035645682364,6.2807270495568446e-09,0.001003558281809,-0.0155067443847656,0.0,0.0,0.0,-0.0079264491796493,60.0,7.657435417175293,-0.0,-8.078485791429557e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686584472656,0.0,0.0,9.379790571983904e-05,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676208496094,0.0,0.0,9.877372212940828e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.467529296875,0.0,0.0,7.295393879758194e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681091308594,0.0,0.0,9.877371485345066e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4699401855469,0.0,0.0,0.0004685397143475,286.5614013671875,294.1499938964844,292.04998779296875,291.723388671875,293.144775390625,292.04998779296875,287.4353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994078427553,5.794689172944345e-09,0.0009994021384045,-0.0142335146665573,0.0,0.0,0.0,-0.0076854983344674,60.0,7.615673542022705,-0.0,-8.011704721866408e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686584472656,0.0,0.0,9.379790571983904e-05,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676208496094,0.0,0.0,9.877372212940828e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.467529296875,0.0,0.0,7.295393879758194e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681091308594,0.0,0.0,9.877371485345066e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4699401855469,0.0,0.0,0.0004685397143475,286.5614013671875,294.1499938964844,292.04998779296875,291.723388671875,293.144775390625,292.04998779296875,287.4353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994078427553,5.794689172944345e-09,0.0009994021384045,-0.0142335146665573,0.0,0.0,0.0,-0.0076854983344674,60.0,7.615673542022705,-0.0,-8.011704721866408e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4748840332031,0.0,0.0,9.344510908704252e-05,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4738464355469,0.0,0.0,9.840221173362806e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737548828125,0.0,0.0,7.267954060807824e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4743347167969,0.0,0.0,9.840220445767044e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47613525390625,0.0,0.0,0.0004667774483095,286.5686340332031,294.1499938964844,292.04998779296875,291.723388671875,293.1256408691406,292.04998779296875,287.44122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956486755982,5.355147436603147e-09,0.0009956433204934,-0.0130820292979478,0.0,0.0,0.0,-0.0074675972573459,60.0,7.57647705078125,-0.0,-7.951550173856958e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4748840332031,0.0,0.0,9.344510908704252e-05,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4738464355469,0.0,0.0,9.840221173362806e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737548828125,0.0,0.0,7.267954060807824e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4743347167969,0.0,0.0,9.840220445767044e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47613525390625,0.0,0.0,0.0004667774483095,286.5686340332031,294.1499938964844,292.04998779296875,291.723388671875,293.1256408691406,292.04998779296875,287.44122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956486755982,5.355147436603147e-09,0.0009956433204934,-0.0130820292979478,0.0,0.0,0.0,-0.0074675972573459,60.0,7.57647705078125,-0.0,-7.951550173856958e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4810791015625,0.0,0.0,9.312989277532324e-05,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4800720214844,0.0,0.0,9.80702752713114e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47998046875,0.0,0.0,7.243437721626833e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805603027344,0.0,0.0,9.80702679953538e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823303222656,0.0,0.0,0.0004652028728742,286.5758056640625,294.1499938964844,292.04998779296875,291.723388671875,293.10693359375,292.04998779296875,287.4471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922898607328,4.962426913834861e-09,0.0009922849712893,-0.012053158134222,0.0,0.0,0.0,-0.0072729075327515,60.0,7.539919376373291,-0.0,-7.897994436234512e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
