time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984640,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4810791015625,0.0,0.0,9.312989277532324e-05,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4800720214844,0.0,0.0,9.80702752713114e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47998046875,0.0,0.0,7.243437721626833e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805603027344,0.0,0.0,9.80702679953538e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823303222656,0.0,0.0,0.0004652028728742,286.5758056640625,294.1499938964844,292.04998779296875,291.723388671875,293.10693359375,292.04998779296875,287.4471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922898607328,4.962426913834861e-09,0.0009922849712893,-0.012053158134222,0.0,0.0,0.0,-0.0072729075327515,60.0,7.539919376373291,-0.0,-7.897994436234512e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841613769531,0.0,0.0,9.29834714042954e-05,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.483154296875,0.0,0.0,9.791608317755164e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830627441406,0.0,0.0,7.232049392769113e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.483642578125,0.0,0.0,9.791608317755164e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48541259765625,0.0,0.0,0.000464471464511,286.5793762207031,294.1499938964844,292.04998779296875,291.723388671875,293.09765625,292.04998779296875,287.4500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907310595735,4.780004392301862e-09,0.0009907262865453,-0.011575223878026,0.0,0.0,0.0,-0.0071824793703854,60.0,7.522419929504394,-0.0,-7.873179441730829e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872741699219,0.0,0.0,9.285023406846447e-05,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862670898437,0.0,0.0,9.777577361091971e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4861755371094,0.0,0.0,7.221686246339232e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867553710937,0.0,0.0,9.777577361091971e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.488525390625,0.0,0.0,0.0004638059181161,286.5829467773437,294.1499938964844,292.04998779296875,291.723388671875,293.0885314941406,292.04998779296875,287.4529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893114911392,4.614003401570699e-09,0.0009893068345263,-0.0111403064802289,0.0,0.0,0.0,-0.0071001853793859,60.0,7.505828380584717,-0.0,-7.850631789096951e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4919738769531,0.0,0.0,9.26616630749777e-05,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.490966796875,0.0,0.0,9.757720545167103e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908752441406,0.0,0.0,7.207019370980561e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.491455078125,0.0,0.0,9.757719817571342e-05,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931945800781,0.0,0.0,0.0004628639726433,286.58837890625,294.1499938964844,292.04998779296875,291.723388671875,293.0747985839844,292.04998779296875,287.4573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873005328699,4.3790713277758195e-09,0.0009872961090877,-0.010524783283472,0.0,0.0,0.0,-0.0069837104529142,60.0,7.481651782989502,-0.0,-7.818776737167354e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934387207031,0.0,0.0,9.2610833235085e-05,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4924621582031,0.0,0.0,9.752367623150349e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49237060546875,0.0,0.0,7.203065615613014e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4929504394531,0.0,0.0,9.752366895554589e-05,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49468994140625,0.0,0.0,0.0004626100708264,286.590087890625,294.1499938964844,292.04998779296875,291.723388671875,293.070556640625,292.04998779296875,287.45880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867589687928,4.315740653737521e-09,0.0009867546614259,-0.0103588541969656,0.0,0.0,0.0,-0.0069523146376013,60.0,7.47469425201416,-0.0,-7.81020048634673e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996337890625,0.0,0.0,9.24073756323196e-05,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986572265625,0.0,0.0,9.730942110763864e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4985656738281,0.0,0.0,7.187241135397926e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991149902344,0.0,0.0,9.730942110763864e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008544921875,0.0,0.0,0.0004615937359631,286.5971984863281,294.1499938964844,292.04998779296875,291.723388671875,293.05291748046875,292.04998779296875,287.464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845909662544,4.062257197290364e-09,0.0009845868917182,-0.0096947085112333,0.0,0.0,0.0,-0.0068266512826085,60.0,7.446225643157959,-0.0,-7.77592106260272e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996337890625,0.0,0.0,9.24073756323196e-05,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986572265625,0.0,0.0,9.730942110763864e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4985656738281,0.0,0.0,7.187241135397926e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991149902344,0.0,0.0,9.730942110763864e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008544921875,0.0,0.0,0.0004615937359631,286.5971984863281,294.1499938964844,292.04998779296875,291.723388671875,293.05291748046875,292.04998779296875,287.464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845909662544,4.062257197290364e-09,0.0009845868917182,-0.0096947085112333,0.0,0.0,0.0,-0.0068266512826085,60.0,7.446225643157959,-0.0,-7.77592106260272e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057983398437,0.0,0.0,9.224005043506622e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5048522949219,0.0,0.0,9.713322651805356e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047607421875,0.0,0.0,7.174227357609197e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5053100585937,0.0,0.0,9.713322651805356e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50701904296875,0.0,0.0,0.00046075793216,286.6042785644531,294.1499938964844,292.04998779296875,291.723388671875,293.0356140136719,292.04998779296875,287.4703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828080656006,3.8537995017406965e-09,0.000982804223895,-0.0091485241428017,0.0,0.0,0.0,-0.0067233089357614,60.0,7.420404434204102,-0.0,-7.7477871229803e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057983398437,0.0,0.0,9.224005043506622e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5048522949219,0.0,0.0,9.713322651805356e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047607421875,0.0,0.0,7.174227357609197e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5053100585937,0.0,0.0,9.713322651805356e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50701904296875,0.0,0.0,0.00046075793216,286.6042785644531,294.1499938964844,292.04998779296875,291.723388671875,293.0356140136719,292.04998779296875,287.4703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828080656006,3.8537995017406965e-09,0.000982804223895,-0.0091485241428017,0.0,0.0,0.0,-0.0067233089357614,60.0,7.420404434204102,-0.0,-7.7477871229803e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5119934082031,0.0,0.0,9.210885036736728e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5110168457031,0.0,0.0,9.699506335891785e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.51092529296875,0.0,0.0,7.164022827055305e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.511474609375,0.0,0.0,9.699505608296022e-05,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5131530761719,0.0,0.0,0.0004601025430019,286.6113586425781,294.1499938964844,292.04998779296875,291.723388671875,293.0186462402344,292.04998779296875,287.47613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814099175855,3.6903360367546156e-09,0.0009814061922952,-0.0087202247232198,0.0,0.0,0.0,-0.0066422717645764,60.0,7.397229671478271,-0.0,-7.725761719257207e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5119934082031,0.0,0.0,9.210885036736728e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5110168457031,0.0,0.0,9.699506335891785e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.51092529296875,0.0,0.0,7.164022827055305e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.511474609375,0.0,0.0,9.699505608296022e-05,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5131530761719,0.0,0.0,0.0004601025430019,286.6113586425781,294.1499938964844,292.04998779296875,291.723388671875,293.0186462402344,292.04998779296875,287.47613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814099175855,3.6903360367546156e-09,0.0009814061922952,-0.0087202247232198,0.0,0.0,0.0,-0.0066422717645764,60.0,7.397229671478271,-0.0,-7.725761719257207e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150756835937,0.0,0.0,9.20550592127256e-05,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141296386719,0.0,0.0,9.69384200288914e-05,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140380859375,0.0,0.0,7.15983915142715e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5145874023437,0.0,0.0,9.69384127529338e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162353515625,0.0,0.0,0.0004598338564392,286.6148986816406,294.1499938964844,292.04998779296875,291.723388671875,293.0102844238281,292.04998779296875,287.47900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808384347707,3.623322530899031e-09,0.0009808348258957,-0.0085446359589695,0.0,0.0,0.0,-0.0066090589389204,60.0,7.386505603790283,-0.0,-7.716740668683998e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5181579589844,0.0,0.0,9.201322973240168e-05,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5172119140625,0.0,0.0,9.689437138149516e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5171203613281,0.0,0.0,7.156585343182087e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5176696777344,0.0,0.0,9.689436410553752e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5193176269531,0.0,0.0,0.0004596249200403,286.6184387207031,294.1499938964844,292.04998779296875,291.723388671875,293.0019836425781,292.04998779296875,287.4818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803925640881,3.5712088841677314e-09,0.0009803889552131,-0.0084080882370471,0.0,0.0,0.0,-0.0065832226537168,60.0,7.376639842987059,-0.0,-7.709729743510253e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243225097656,0.0,0.0,9.195525490213186e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5234069824219,0.0,0.0,9.683331882115452e-05,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233154296875,0.0,0.0,7.152076432248577e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238342285156,0.0,0.0,9.683331154519692e-05,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5254821777344,0.0,0.0,0.0004593353078234,286.62548828125,294.1499938964844,292.04998779296875,291.723388671875,292.9856262207031,292.04998779296875,287.487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797730017453,3.498977108051804e-09,0.0009797695092856,-0.0082188285887241,0.0,0.0,0.0,-0.0065474053844809,60.0,7.358806610107422,-0.0,-7.700017334855147e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243225097656,0.0,0.0,9.195525490213186e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5234069824219,0.0,0.0,9.683331882115452e-05,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233154296875,0.0,0.0,7.152076432248577e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238342285156,0.0,0.0,9.683331154519692e-05,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5254821777344,0.0,0.0,0.0004593353078234,286.62548828125,294.1499938964844,292.04998779296875,291.723388671875,292.9856262207031,292.04998779296875,287.487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797730017453,3.498977108051804e-09,0.0009797695092856,-0.0082188285887241,0.0,0.0,0.0,-0.0065474053844809,60.0,7.358806610107422,-0.0,-7.700017334855147e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.530517578125,0.0,0.0,9.193373989546672e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52960205078125,0.0,0.0,9.681066148914395e-05,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295104980469,0.0,0.0,7.150402961997315e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.530029296875,0.0,0.0,9.681066148914395e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5316467285156,0.0,0.0,0.0004592278564814,286.63250732421875,294.1499938964844,292.04998779296875,291.723388671875,292.96954345703125,292.0500183105469,287.4932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795437799766,3.4721734376574886e-09,0.000979540287517,-0.0081485975533723,0.0,0.0,0.0,-0.0065341172739863,60.0,7.343845844268799,-0.0,-7.69641417264211e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.530517578125,0.0,0.0,9.193373989546672e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52960205078125,0.0,0.0,9.681066148914395e-05,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295104980469,0.0,0.0,7.150402961997315e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.530029296875,0.0,0.0,9.681066148914395e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5316467285156,0.0,0.0,0.0004592278564814,286.63250732421875,294.1499938964844,292.04998779296875,291.723388671875,292.96954345703125,292.0500183105469,287.4932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795437799766,3.4721734376574886e-09,0.000979540287517,-0.0081485975533723,0.0,0.0,0.0,-0.0065341172739863,60.0,7.343845844268799,-0.0,-7.69641417264211e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367126464844,0.0,0.0,9.194254380417988e-05,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357971191406,0.0,0.0,9.681993833510204e-05,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53570556640625,0.0,0.0,7.151088357204571e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362243652344,0.0,0.0,9.681993105914444e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.537841796875,0.0,0.0,0.000459271861473,286.6395568847656,294.1499938964844,292.0510559082031,291.7244567871094,292.9537353515625,292.05010986328125,287.4989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796373778954,3.4831468820328837e-09,0.0009796338854357,-0.0081773502752184,0.0,0.0,0.0,-0.0065395557321608,60.0,7.331970691680908,-0.0,-7.697889259361548e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367126464844,0.0,0.0,9.194254380417988e-05,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357971191406,0.0,0.0,9.681993833510204e-05,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53570556640625,0.0,0.0,7.151088357204571e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362243652344,0.0,0.0,9.681993105914444e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.537841796875,0.0,0.0,0.000459271861473,286.6395568847656,294.1499938964844,292.0510559082031,291.7244567871094,292.9537353515625,292.05010986328125,287.4989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796373778954,3.4831468820328837e-09,0.0009796338854357,-0.0081773502752184,0.0,0.0,0.0,-0.0065395557321608,60.0,7.331970691680908,-0.0,-7.697889259361548e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429077148437,0.0,0.0,9.197951294481754e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419921875,0.0,0.0,9.685886470833792e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419311523437,0.0,0.0,7.153963088057935e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5424194335937,0.0,0.0,9.685886470833792e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.54400634765625,0.0,0.0,0.0004594565252773,286.6466064453125,294.1499938964844,292.05419921875,291.7275695800781,292.9383544921875,292.0507202148437,287.5045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800316765904,3.529203596031038e-09,0.0009800280677154,-0.0082980282604694,0.0,0.0,0.0,-0.0065623903647065,60.0,7.325666904449463,-0.0,-7.704080928760959e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429077148437,0.0,0.0,9.197951294481754e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419921875,0.0,0.0,9.685886470833792e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419311523437,0.0,0.0,7.153963088057935e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5424194335937,0.0,0.0,9.685886470833792e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.54400634765625,0.0,0.0,0.0004594565252773,286.6466064453125,294.1499938964844,292.05419921875,291.7275695800781,292.9383544921875,292.0507202148437,287.5045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800316765904,3.529203596031038e-09,0.0009800280677154,-0.0082980282604694,0.0,0.0,0.0,-0.0065623903647065,60.0,7.325666904449463,-0.0,-7.704080928760959e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5459899902344,0.0,0.0,9.200387285090984e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.54510498046875,0.0,0.0,9.688451245892792e-05,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450134277344,0.0,0.0,7.155857747420669e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455322265625,0.0,0.0,9.688451245892792e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.547119140625,0.0,0.0,0.0004595781792886,286.6501159667969,294.1499938964844,292.0565185546875,291.7298278808594,292.9307556152344,292.05108642578125,287.50732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980292330496,3.559547545606278e-09,0.000980288721621,-0.0083775334060192,0.0,0.0,0.0,-0.0065774391405284,60.0,7.323856830596924,-0.0,-7.708160865149696e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491027832031,0.0,0.0,9.203378431266174e-05,298.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482177734375,0.0,0.0,9.691601735539734e-05,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5481262207031,0.0,0.0,7.158184598665684e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.54864501953125,0.0,0.0,9.691601735539734e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502014160156,0.0,0.0,0.000459727627458,286.65362548828125,294.1499938964844,292.0592956542969,291.73260498046875,292.9232482910156,292.0516357421875,287.5101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806109592318,3.596821285256624e-09,0.0009806073503568,-0.0084751984104514,0.0,0.0,0.0,-0.0065959165804088,60.0,7.323281288146973,-0.0,-7.713175165235955e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5543212890625,0.0,0.0,9.209258132614195e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5534362792969,0.0,0.0,9.697793575469404e-05,299.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533752441406,0.0,0.0,7.162757538026199e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5538635253906,0.0,0.0,9.697792847873644e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.555419921875,0.0,0.0,0.0004600213142111,286.6595153808594,294.1499938964844,292.06500244140625,291.7382507324219,292.91082763671875,292.0528564453125,287.51483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098123610951,3.670072468153762e-09,0.000981232500635,-0.0086671309545636,0.0,0.0,0.0,-0.0066322241909801,60.0,7.324243545532227,-0.0,-7.723033235151888e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5553283691406,0.0,0.0,9.21049650060013e-05,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.554443359375,0.0,0.0,9.699097427073866e-05,299.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5543518066406,0.0,0.0,7.163720147218555e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55487060546875,0.0,0.0,9.699096699478103e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.556396484375,0.0,0.0,0.0004600831598509,286.66064453125,294.1499938964844,292.06622314453125,291.7394714355469,292.9084777832031,292.0531311035156,287.5157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813676588237,3.6854941320996204e-09,0.0009813639335334,-0.008707539178431,0.0,0.0,0.0,-0.0066398670896887,60.0,7.324660778045654,-0.0,-7.725110151568515e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5615539550781,0.0,0.0,9.220134961651638e-05,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606689453125,0.0,0.0,9.709247387945652e-05,299.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.56060791015625,0.0,0.0,7.17121729394421e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56109619140625,0.0,0.0,9.70924666034989e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5626220703125,0.0,0.0,0.0004605646245181,286.6676940917969,294.1499938964844,292.0749206542969,291.74810791015625,292.8942565917969,292.0562438964844,287.5212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823950240388,3.8055785189783364e-09,0.0009823911823332,-0.0090221790596842,0.0,0.0,0.0,-0.0066994004882872,60.0,7.33207368850708,-0.0,-7.74128636749083e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5615539550781,0.0,0.0,9.220134961651638e-05,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606689453125,0.0,0.0,9.709247387945652e-05,299.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.56060791015625,0.0,0.0,7.17121729394421e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56109619140625,0.0,0.0,9.70924666034989e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5626220703125,0.0,0.0,0.0004605646245181,286.6676940917969,294.1499938964844,292.0749206542969,291.74810791015625,292.8942565917969,292.0562438964844,287.5212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823950240388,3.8055785189783364e-09,0.0009823911823332,-0.0090221790596842,0.0,0.0,0.0,-0.0066994004882872,60.0,7.33207368850708,-0.0,-7.74128636749083e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677795410156,0.0,0.0,9.230841533280908e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5669250488281,0.0,0.0,9.720521484268828e-05,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668640136719,0.0,0.0,7.179544627433643e-05,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673522949219,0.0,0.0,9.720521484268828e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56884765625,0.0,0.0,0.0004610994656104,286.6747131347656,294.1499938964844,292.0852355957031,291.7583312988281,292.8802490234375,292.0599670410156,287.5268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835357777774,3.9389704831194194e-09,0.0009835318196564,-0.0093716839328408,0.0,0.0,0.0,-0.0067655285820364,60.0,7.342060565948486,-0.0,-7.759275888474806e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677795410156,0.0,0.0,9.230841533280908e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5669250488281,0.0,0.0,9.720521484268828e-05,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668640136719,0.0,0.0,7.179544627433643e-05,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673522949219,0.0,0.0,9.720521484268828e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56884765625,0.0,0.0,0.0004610994656104,286.6747131347656,294.1499938964844,292.0852355957031,291.7583312988281,292.8802490234375,292.0599670410156,287.5268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835357777774,3.9389704831194194e-09,0.0009835318196564,-0.0093716839328408,0.0,0.0,0.0,-0.0067655285820364,60.0,7.342060565948486,-0.0,-7.759275888474806e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57403564453125,0.0,0.0,9.243406384484842e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731811523437,0.0,0.0,9.733752813190222e-05,299.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731201171875,0.0,0.0,7.189316966105253e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5735778808594,0.0,0.0,9.73375208559446e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5750732421875,0.0,0.0,0.0004617270897142,286.6817626953125,294.1499938964844,292.0971069335937,291.7701110839844,292.8665466308594,292.0645446777344,287.5323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848744375631,4.095504380074999e-09,0.0009848703630268,-0.0097818206995725,0.0,0.0,0.0,-0.0068431291729211,60.0,7.355629920959473,-0.0,-7.780413113778195e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57403564453125,0.0,0.0,9.243406384484842e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731811523437,0.0,0.0,9.733752813190222e-05,299.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731201171875,0.0,0.0,7.189316966105253e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5735778808594,0.0,0.0,9.73375208559446e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5750732421875,0.0,0.0,0.0004617270897142,286.6817626953125,294.1499938964844,292.0971069335937,291.7701110839844,292.8665466308594,292.0645446777344,287.5323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848744375631,4.095504380074999e-09,0.0009848703630268,-0.0097818206995725,0.0,0.0,0.0,-0.0068431291729211,60.0,7.355629920959473,-0.0,-7.780413113778195e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771484375,0.0,0.0,9.250236325897276e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,9.740945097291842e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57623291015625,0.0,0.0,7.194629142759368e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57672119140625,0.0,0.0,9.740945097291842e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782165527344,0.0,0.0,0.0004620682739187,286.6852722167969,294.1499938964844,292.10357666015625,291.7765197753906,292.85986328125,292.0673828125,287.5351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856021497398,4.180600754466468e-09,0.0009855979587882,-0.010004780255258,0.0,0.0,0.0,-0.0068853148259222,60.0,7.364337921142578,-0.0,-7.791916090127415e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802917480469,0.0,0.0,9.257354395231232e-05,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794677734375,0.0,0.0,9.748441516421737e-05,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5793762207031,0.0,0.0,7.200165418908e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5798645019531,0.0,0.0,9.748440788825974e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5813293457031,0.0,0.0,0.0004624238354153,286.68878173828125,294.1499938964844,292.1103820800781,291.78326416015625,292.8533020019531,292.07061767578125,287.5378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863605955615,4.2692853696735256e-09,0.0009863562881946,-0.0102371405810117,0.0,0.0,0.0,-0.0069292797707021,60.0,7.374050140380859,-0.0,-7.80391289367799e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865783691406,0.0,0.0,9.272422175854445e-05,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58575439453125,0.0,0.0,9.764308197190984e-05,299.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,7.211884803837165e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5861511230469,0.0,0.0,9.764307469595224e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58758544921875,0.0,0.0,0.0004631765186786,286.6958312988281,294.1499938964844,292.125,291.7977600097656,292.8404846191406,292.07818603515625,287.5433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879659628495,4.457007651836875e-09,0.0009879615390673,-0.0107289804145693,0.0,0.0,0.0,-0.0070223417133092,60.0,7.396093368530273,-0.0,-7.829337533848958e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865783691406,0.0,0.0,9.272422175854445e-05,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58575439453125,0.0,0.0,9.764308197190984e-05,299.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856628417969,0.0,0.0,7.211884803837165e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5861511230469,0.0,0.0,9.764307469595224e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58758544921875,0.0,0.0,0.0004631765186786,286.6958312988281,294.1499938964844,292.125,291.7977600097656,292.8404846191406,292.07818603515625,287.5433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879659628495,4.457007651836875e-09,0.0009879615390673,-0.0107289804145693,0.0,0.0,0.0,-0.0070223417133092,60.0,7.396093368530273,-0.0,-7.829337533848958e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928649902344,0.0,0.0,9.288395813200624e-05,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.592041015625,0.0,0.0,9.781129483599216e-05,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.59197998046875,0.0,0.0,7.224309229059145e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924377441406,0.0,0.0,9.781128756003454e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5938720703125,0.0,0.0,0.0004639744292944,286.702880859375,294.1499938964844,292.1408386230469,291.8134460449219,292.8281555175781,292.0873718261719,287.54888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896679548546,4.656019569893033e-09,0.0009896632982417,-0.0112503916025161,0.0,0.0,0.0,-0.0071210004389286,60.0,7.421423435211182,-0.0,-7.856336026179633e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928649902344,0.0,0.0,9.288395813200624e-05,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.592041015625,0.0,0.0,9.781129483599216e-05,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.59197998046875,0.0,0.0,7.224309229059145e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924377441406,0.0,0.0,9.781128756003454e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5938720703125,0.0,0.0,0.0004639744292944,286.702880859375,294.1499938964844,292.1408386230469,291.8134460449219,292.8281555175781,292.0873718261719,287.54888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896679548546,4.656019569893033e-09,0.0009896632982417,-0.0112503916025161,0.0,0.0,0.0,-0.0071210004389286,60.0,7.421423435211182,-0.0,-7.856336026179633e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5991516113281,0.0,0.0,9.305070125265048e-05,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,9.798687824513765e-05,299.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5982971191406,0.0,0.0,7.237277895910665e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987548828125,0.0,0.0,9.798687824513765e-05,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60015869140625,0.0,0.0,0.0004648073518183,286.7099304199219,294.1499938964844,292.15777587890625,291.83026123046875,292.8163146972656,292.0982971191406,287.5543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991444569081,4.863759617279584e-09,0.0009914396796375,-0.0117946593090891,0.0,0.0,0.0,-0.0072239860892295,60.0,7.449842929840088,-0.0,-7.88456802069959e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5991516113281,0.0,0.0,9.305070125265048e-05,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,9.798687824513765e-05,299.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5982971191406,0.0,0.0,7.237277895910665e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987548828125,0.0,0.0,9.798687824513765e-05,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60015869140625,0.0,0.0,0.0004648073518183,286.7099304199219,294.1499938964844,292.15777587890625,291.83026123046875,292.8163146972656,292.0982971191406,287.5543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991444569081,4.863759617279584e-09,0.0009914396796375,-0.0117946593090891,0.0,0.0,0.0,-0.0072239860892295,60.0,7.449842929840088,-0.0,-7.88456802069959e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
