time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986980,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60546875,0.0,0.0,9.322250116383656e-05,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60467529296875,0.0,0.0,9.816778765525668e-05,298.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6046142578125,0.0,0.0,7.250639464473352e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6050720214844,0.0,0.0,9.816778037929907e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064758300781,0.0,0.0,0.0004656655073631,286.71697998046875,294.1499938964844,292.1757202148437,291.8480529785156,292.8050231933594,292.1109924316406,287.559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932749671861,5.07779240876971e-09,0.0009932698449119,-0.0123554049059748,0.0,0.0,0.0,-0.0073300916701555,60.0,7.48097038269043,-0.0,-7.913708799378585e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60546875,0.0,0.0,9.322250116383656e-05,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60467529296875,0.0,0.0,9.816778765525668e-05,298.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6046142578125,0.0,0.0,7.250639464473352e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6050720214844,0.0,0.0,9.816778037929907e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064758300781,0.0,0.0,0.0004656655073631,286.71697998046875,294.1499938964844,292.1757202148437,291.8480529785156,292.8050231933594,292.1109924316406,287.559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932749671861,5.07779240876971e-09,0.0009932698449119,-0.0123554049059748,0.0,0.0,0.0,-0.0073300916701555,60.0,7.48097038269043,-0.0,-7.913708799378585e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.608642578125,0.0,0.0,9.330988541478293e-05,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6078491210937,0.0,0.0,9.825981396716088e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6077880859375,0.0,0.0,7.257436664076522e-05,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6082458496094,0.0,0.0,9.825980669120328e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.609619140625,0.0,0.0,0.0004661020066123,286.7204895019531,294.1499938964844,292.1850280761719,291.8572998046875,292.799560546875,292.1180114746094,287.5625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942060569301,5.186665763545761e-09,0.0009942009346559,-0.012640637345612,0.0,0.0,0.0,-0.0073840650729835,60.0,7.497466564178467,-0.0,-7.928552037128611e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61181640625,0.0,0.0,9.339833195554093e-05,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61102294921875,0.0,0.0,9.835295350058004e-05,298.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6109619140625,0.0,0.0,7.264316082000732e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6114196777344,0.0,0.0,9.835294622462244e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.61279296875,0.0,0.0,0.0004665438318625,286.7240295410156,294.1499938964844,292.1945495605469,291.8667297363281,292.79425048828125,292.1254577636719,287.56524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951484389603,5.296862060077956e-09,0.0009951432002708,-0.0129293333739042,0.0,0.0,0.0,-0.007438694126904,60.0,7.514556407928467,-0.0,-7.943590674130976e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6176452636719,0.0,0.0,9.356381633551793e-05,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.61688232421875,0.0,0.0,9.852721268543974e-05,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6168212890625,0.0,0.0,7.277186523424461e-05,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61724853515625,0.0,0.0,9.852720540948212e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6186218261719,0.0,0.0,0.0004673704388551,286.73052978515625,294.1499938964844,292.21258544921875,291.8846130371094,292.7848205566406,292.1401672363281,287.5702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969116654247,5.503030919840057e-09,0.0009969061939045,-0.0134694539010524,0.0,0.0,0.0,-0.0075409007258713,60.0,7.547346115112305,-0.0,-7.971763693603864e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6181640625,0.0,0.0,9.35784337343648e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6174011230469,0.0,0.0,9.854260861175136e-05,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6173095703125,0.0,0.0,7.278323755599558e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6177673339844,0.0,0.0,9.854260133579372e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.619140625,0.0,0.0,0.0004674434894695,286.7311096191406,294.1499938964844,292.2142028808594,291.8861999511719,292.7840270996094,292.1414794921875,287.5707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970674291253,5.5212487914957364e-09,0.0009970619576051,-0.0135171795263886,0.0,0.0,0.0,-0.0075499322265386,60.0,7.550280094146728,-0.0,-7.974255566978172e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6245422363281,0.0,0.0,9.37639269977808e-05,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.623779296875,0.0,0.0,9.873793896986172e-05,298.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6236877441406,0.0,0.0,7.292750524356961e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241455078125,0.0,0.0,9.87379316939041e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.62548828125,0.0,0.0,0.0004683700681198,286.7381591796875,294.1499938964844,292.2345275878906,291.9063720703125,292.7743225097656,292.1590576171875,287.5761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990438120439,5.752347043141981e-09,0.0009990379912778,-0.0141225941479206,0.0,0.0,0.0,-0.0076644974760711,60.0,7.588071823120117,-0.0,-8.005900298257984e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6245422363281,0.0,0.0,9.37639269977808e-05,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.623779296875,0.0,0.0,9.873793896986172e-05,298.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6236877441406,0.0,0.0,7.292750524356961e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241455078125,0.0,0.0,9.87379316939041e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.62548828125,0.0,0.0,0.0004683700681198,286.7381591796875,294.1499938964844,292.2345275878906,291.9063720703125,292.7743225097656,292.1590576171875,287.5761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990438120439,5.752347043141981e-09,0.0009990379912778,-0.0141225941479206,0.0,0.0,0.0,-0.0076644974760711,60.0,7.588071823120117,-0.0,-8.005900298257984e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63092041015625,0.0,0.0,9.395679808221756e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6301574707031,0.0,0.0,9.894104005070405e-05,298.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300964355469,0.0,0.0,7.307752093765885e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6305236816406,0.0,0.0,9.894104005070405e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318664550781,0.0,0.0,0.0004693334922194,286.7452392578125,294.1499938964844,292.25543212890625,291.9270935058594,292.76519775390625,292.17803955078125,287.5815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010987753048,5.99264238232422e-09,0.0010010928381234,-0.0147520862519741,0.0,0.0,0.0,-0.0077836224809288,60.0,7.627872467041016,-0.0,-8.03887019173999e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63092041015625,0.0,0.0,9.395679808221756e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6301574707031,0.0,0.0,9.894104005070405e-05,298.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300964355469,0.0,0.0,7.307752093765885e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6305236816406,0.0,0.0,9.894104005070405e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318664550781,0.0,0.0,0.0004693334922194,286.7452392578125,294.1499938964844,292.25543212890625,291.9270935058594,292.76519775390625,292.17803955078125,287.5815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010987753048,5.99264238232422e-09,0.0010010928381234,-0.0147520862519741,0.0,0.0,0.0,-0.0077836224809288,60.0,7.627872467041016,-0.0,-8.03887019173999e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6373291015625,0.0,0.0,9.415893873665482e-05,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365661621094,0.0,0.0,9.915390546666458e-05,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365051269531,0.0,0.0,7.323473982978612e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6369323730469,0.0,0.0,9.915389819070695e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63824462890625,0.0,0.0,0.0004703432205133,286.7523193359375,294.1499938964844,292.2768249511719,291.94830322265625,292.7566833496094,292.19842529296875,287.5870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032525751739,6.244479155981253e-09,0.0010032462887465,-0.0154117941856384,0.0,0.0,0.0,-0.0079084690660238,60.0,7.669736862182617,-0.0,-8.07349636033905e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6373291015625,0.0,0.0,9.415893873665482e-05,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365661621094,0.0,0.0,9.915390546666458e-05,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365051269531,0.0,0.0,7.323473982978612e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6369323730469,0.0,0.0,9.915389819070695e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63824462890625,0.0,0.0,0.0004703432205133,286.7523193359375,294.1499938964844,292.2768249511719,291.94830322265625,292.7566833496094,292.19842529296875,287.5870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032525751739,6.244479155981253e-09,0.0010032462887465,-0.0154117941856384,0.0,0.0,0.0,-0.0079084690660238,60.0,7.669736862182617,-0.0,-8.07349636033905e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6405334472656,0.0,0.0,9.425843745702878e-05,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6398010253906,0.0,0.0,9.925868653226644e-05,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6397399902344,0.0,0.0,7.331212691497058e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.64013671875,0.0,0.0,9.925867925630882e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6414489746094,0.0,0.0,0.0004708402557298,286.755859375,294.1499938964844,292.28765869140625,291.95904541015625,292.7527160644531,292.2091979980469,287.5897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043126530945,6.368448435267737e-09,0.0010043063666671,-0.0157365351915359,0.0,0.0,0.0,-0.0079699251800775,60.0,7.69133186340332,-0.0,-8.09056857065116e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,9.435800166102126e-05,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6430053710937,0.0,0.0,9.936353308148682e-05,298.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429443359375,0.0,0.0,7.338956493185833e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64337158203125,0.0,0.0,9.93635258055292e-05,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6446533203125,0.0,0.0,0.0004713376110885,286.7594299316406,294.1499938964844,292.298583984375,291.9698791503906,292.7488708496094,292.2201538085937,287.5924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053731966763,6.492496318344365e-09,0.0010053666774183,-0.0160614755004644,0.0,0.0,0.0,-0.0080314194783568,60.0,7.713125705718994,-0.0,-8.107669913215433e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6501770019531,0.0,0.0,9.455248073209076e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6494445800781,0.0,0.0,9.956832218449564e-05,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6493835449219,0.0,0.0,7.354082481469959e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,9.9568314908538e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510925292969,0.0,0.0,0.0004723090387415,286.7665100097656,294.1499938964844,292.3205871582031,291.99169921875,292.74151611328125,292.2424621582031,287.5978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074458550661,6.7347905030601404e-09,0.0010074392193928,-0.0166961476206779,0.0,0.0,0.0,-0.008151538670063,60.0,7.757039070129394,-0.0,-8.141124396843227e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6501770019531,0.0,0.0,9.455248073209076e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6494445800781,0.0,0.0,9.956832218449564e-05,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6493835449219,0.0,0.0,7.354082481469959e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,9.9568314908538e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510925292969,0.0,0.0,0.0004723090387415,286.7665100097656,294.1499938964844,292.3205871582031,291.99169921875,292.74151611328125,292.2424621582031,287.5978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074458550661,6.7347905030601404e-09,0.0010074392193928,-0.0166961476206779,0.0,0.0,0.0,-0.008151538670063,60.0,7.757039070129394,-0.0,-8.141124396843227e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566467285156,0.0,0.0,9.47342996369116e-05,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6559143066406,0.0,0.0,9.975978900911286e-05,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6558532714844,0.0,0.0,7.368224032688886e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6562805175781,0.0,0.0,9.975978173315524e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65753173828125,0.0,0.0,0.0004732172819785,286.77362060546875,294.1499938964844,292.3427734375,292.0137023925781,292.7348327636719,292.26544189453125,287.6033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093830060213,6.961318188558607e-09,0.001009376021102,-0.0172895025461912,0.0,0.0,0.0,-0.0082638375461101,60.0,7.801108837127685,-0.0,-8.172465015832131e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566467285156,0.0,0.0,9.47342996369116e-05,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6559143066406,0.0,0.0,9.975978900911286e-05,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6558532714844,0.0,0.0,7.368224032688886e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6562805175781,0.0,0.0,9.975978173315524e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65753173828125,0.0,0.0,0.0004732172819785,286.77362060546875,294.1499938964844,292.3427734375,292.0137023925781,292.7348327636719,292.26544189453125,287.6033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093830060213,6.961318188558607e-09,0.001009376021102,-0.0172895025461912,0.0,0.0,0.0,-0.0082638375461101,60.0,7.801108837127685,-0.0,-8.172465015832131e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630859375,0.0,0.0,9.49143068282865e-05,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6623840332031,0.0,0.0,9.994934225687756e-05,298.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6623229980469,0.0,0.0,7.382225157925859e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6627197265625,0.0,0.0,9.994934225687756e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639709472656,0.0,0.0,0.0004741164448205,286.7807006835937,294.1499938964844,292.364990234375,292.0357360839844,292.728271484375,292.2884826660156,287.6087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113028110936,7.185589456781827e-09,0.0010112955933436,-0.0178769286721944,0.0,0.0,0.0,-0.0083750272169709,60.0,7.845254898071289,-0.0,-8.203551260521635e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630859375,0.0,0.0,9.49143068282865e-05,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6623840332031,0.0,0.0,9.994934225687756e-05,298.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6623229980469,0.0,0.0,7.382225157925859e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6627197265625,0.0,0.0,9.994934225687756e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639709472656,0.0,0.0,0.0004741164448205,286.7807006835937,294.1499938964844,292.364990234375,292.0357360839844,292.728271484375,292.2884826660156,287.6087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113028110936,7.185589456781827e-09,0.0010112955933436,-0.0178769286721944,0.0,0.0,0.0,-0.0083750272169709,60.0,7.845254898071289,-0.0,-8.203551260521635e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6695556640625,0.0,0.0,9.506593778496608e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688842773437,0.0,0.0,0.0001001090204226,298.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6687927246094,0.0,0.0,7.394018757622689e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6692199707031,0.0,0.0,0.0001001090204226,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6704406738281,0.0,0.0,0.000474873901112,286.7878112792969,294.1499938964844,292.3871765136719,292.0577392578125,292.7222595214844,292.3119201660156,287.6141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129162110388,7.374504562562833e-09,0.0010129088768735,-0.0183717366307973,0.0,0.0,0.0,-0.0084686698392033,60.0,7.888245582580566,-0.0,-8.229783787783165e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6695556640625,0.0,0.0,9.506593778496608e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688842773437,0.0,0.0,0.0001001090204226,298.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6687927246094,0.0,0.0,7.394018757622689e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6692199707031,0.0,0.0,0.0001001090204226,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6704406738281,0.0,0.0,0.000474873901112,286.7878112792969,294.1499938964844,292.3871765136719,292.0577392578125,292.7222595214844,292.3119201660156,287.6141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129162110388,7.374504562562833e-09,0.0010129088768735,-0.0183717366307973,0.0,0.0,0.0,-0.0084686698392033,60.0,7.888245582580566,-0.0,-8.229783787783165e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728210449219,0.0,0.0,9.514299017610028e-05,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.672119140625,0.0,0.0,0.0001001901619019,298.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.67205810546875,0.0,0.0,7.40001123631373e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6724548339844,0.0,0.0,0.000100190154626,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6736755371094,0.0,0.0,0.0004752587701659,286.7913513183594,294.1499938964844,292.3982238769531,292.06866455078125,292.71942138671875,292.3236389160156,287.6169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137371718883,7.470500662520863e-09,0.0010137297213077,-0.018623162060976,0.0,0.0,0.0,-0.0085162594914436,60.0,7.909804344177246,-0.0,-8.24312920144621e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6760559082031,0.0,0.0,9.52078844420612e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67535400390625,0.0,0.0,0.0001002584976959,298.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67529296875,0.0,0.0,7.40505856811069e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6756896972656,0.0,0.0,0.0001002584904199,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6769104003906,0.0,0.0,0.0004755829286295,286.794921875,294.1499938964844,292.4092102050781,292.0795593261719,292.7169189453125,292.3353576660156,287.6196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144286789,7.551350655887745e-09,0.001014421111904,-0.0188349168747663,0.0,0.0,0.0,-0.0085563408210873,60.0,7.930685520172119,-0.0,-8.254377803496028e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6825561523437,0.0,0.0,9.533473348710686e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6818542480469,0.0,0.0,0.0001003920697257,298.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6817932128906,0.0,0.0,7.414924039039761e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.68218994140625,0.0,0.0,0.0001003920624498,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.68341064453125,0.0,0.0,0.0004762165481224,286.802001953125,294.1499938964844,292.4309387207031,292.10113525390625,292.7120056152344,292.3586730957031,287.6251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157828219234,7.709391347532346e-09,0.0010157751385122,-0.0192488320171833,0.0,0.0,0.0,-0.0086347004398703,60.0,7.972076416015625,-0.0,-8.276387575278933e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6825561523437,0.0,0.0,9.533473348710686e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6818542480469,0.0,0.0,0.0001003920697257,298.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6817932128906,0.0,0.0,7.414924039039761e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.68218994140625,0.0,0.0,0.0001003920624498,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.68341064453125,0.0,0.0,0.0004762165481224,286.802001953125,294.1499938964844,292.4309387207031,292.10113525390625,292.7120056152344,292.3586730957031,287.6251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157828219234,7.709391347532346e-09,0.0010157751385122,-0.0192488320171833,0.0,0.0,0.0,-0.0086347004398703,60.0,7.972076416015625,-0.0,-8.276387575278933e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6890563964844,0.0,0.0,9.543994383420797e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883544921875,0.0,0.0,0.0001005028680083,298.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68829345703125,0.0,0.0,7.423107308568433e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6886901855469,0.0,0.0,0.0001005028607323,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898803710937,0.0,0.0,0.0004767421341966,286.8091125488281,294.1499938964844,292.45233154296875,292.1223449707031,292.7074279785156,292.3819885253906,287.6305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840473159603789e-09,0.001016893889755,-0.0195921398699283,0.0,0.0,0.0,-0.0086996732279658,60.0,8.012084007263184,-0.0,-8.29466486607089e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6890563964844,0.0,0.0,9.543994383420797e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883544921875,0.0,0.0,0.0001005028680083,298.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68829345703125,0.0,0.0,7.423107308568433e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6886901855469,0.0,0.0,0.0001005028607323,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898803710937,0.0,0.0,0.0004767421341966,286.8091125488281,294.1499938964844,292.45233154296875,292.1223449707031,292.7074279785156,292.3819885253906,287.6305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840473159603789e-09,0.001016893889755,-0.0195921398699283,0.0,0.0,0.0,-0.0086996732279658,60.0,8.012084007263184,-0.0,-8.29466486607089e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.695556640625,0.0,0.0,9.552439587423578e-05,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.69488525390625,0.0,0.0,0.0001005917947622,298.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.69482421875,0.0,0.0,7.429676043102518e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6951904296875,0.0,0.0,0.0001005917947622,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6963806152344,0.0,0.0,0.0004771639942191,286.8161926269531,294.1499938964844,292.4732360839844,292.14306640625,292.7033386230469,292.40478515625,287.6360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178022785112,7.945692104271984e-09,0.0010177943622693,-0.0198677033185958,0.0,0.0,0.0,-0.0087518384680151,60.0,8.050020217895508,-0.0,-8.309351073876314e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.695556640625,0.0,0.0,9.552439587423578e-05,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.69488525390625,0.0,0.0,0.0001005917947622,298.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.69482421875,0.0,0.0,7.429676043102518e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6951904296875,0.0,0.0,0.0001005917947622,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6963806152344,0.0,0.0,0.0004771639942191,286.8161926269531,294.1499938964844,292.4732360839844,292.14306640625,292.7033386230469,292.40478515625,287.6360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178022785112,7.945692104271984e-09,0.0010177943622693,-0.0198677033185958,0.0,0.0,0.0,-0.0087518384680151,60.0,8.050020217895508,-0.0,-8.309351073876314e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020568847656,0.0,0.0,9.5580420747865e-05,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7013854980469,0.0,0.0,0.0001006507882266,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7013244628906,0.0,0.0,7.434033614117652e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.70172119140625,0.0,0.0,0.0001006507882266,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.702880859375,0.0,0.0,0.0004774438275489,286.8232727050781,294.1499938964844,292.4935607910156,292.1632385253906,292.6998596191406,292.4269104003906,287.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183987906202,8.015488717205699e-09,0.001018390757963,-0.0200504958629608,0.0,0.0,0.0,-0.0087864380329847,60.0,8.084939956665039,-0.0,-8.319099720210944e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020568847656,0.0,0.0,9.5580420747865e-05,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7013854980469,0.0,0.0,0.0001006507882266,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7013244628906,0.0,0.0,7.434033614117652e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.70172119140625,0.0,0.0,0.0001006507882266,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.702880859375,0.0,0.0,0.0004774438275489,286.8232727050781,294.1499938964844,292.4935607910156,292.1632385253906,292.6998596191406,292.4269104003906,287.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183987906202,8.015488717205699e-09,0.001018390757963,-0.0200504958629608,0.0,0.0,0.0,-0.0087864380329847,60.0,8.084939956665039,-0.0,-8.319099720210944e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.705322265625,0.0,0.0,9.560753824189304e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70465087890625,0.0,0.0,0.0001006793536362,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.70458984375,0.0,0.0,7.436142914230004e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0001006793463602,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70611572265625,0.0,0.0,0.0004775793058797,286.82684326171875,294.1499938964844,292.50347900390625,292.1730651855469,292.6981506347656,292.4379272460937,287.64434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018687733449,8.04927768882635e-09,0.0010186797007918,-0.0201389864087104,0.0,0.0,0.0,-0.0088031888008117,60.0,8.10230541229248,-0.0,-8.32382127669007e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.70855712890625,0.0,0.0,9.562045306665824e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7079162597656,0.0,0.0,0.000100692952401,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7078552246094,0.0,0.0,7.437146996380761e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7082214355469,0.0,0.0,0.000100692945125,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093811035156,0.0,0.0,0.000477643799968,286.8303527832031,294.1499938964844,292.5132141113281,292.1827087402344,292.6966247558594,292.4486083984375,287.6471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188246378675,8.065367040899218e-09,0.0010188166052103,-0.0201811213046312,0.0,0.0,0.0,-0.0088111609220504,60.0,8.118095397949219,-0.0,-8.32607014444875e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.715087890625,0.0,0.0,9.563925414113328e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7144470214844,0.0,0.0,0.0001007127502816,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7143859863281,0.0,0.0,7.438609463861212e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147521972656,0.0,0.0,0.0001007127430057,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71588134765625,0.0,0.0,0.0004777377471327,286.8374328613281,294.1499938964844,292.53204345703125,292.2013854980469,292.6938781738281,292.46954345703125,287.65264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190278990194,8.088795411254068e-09,0.0010190197499468,-0.0202424749732017,0.0,0.0,0.0,-0.0088227894157171,60.0,8.148170471191406,-0.0,-8.329345035917869e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.715087890625,0.0,0.0,9.563925414113328e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7144470214844,0.0,0.0,0.0001007127502816,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7143859863281,0.0,0.0,7.438609463861212e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147521972656,0.0,0.0,0.0001007127430057,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71588134765625,0.0,0.0,0.0004777377471327,286.8374328613281,294.1499938964844,292.53204345703125,292.2013854980469,292.6938781738281,292.46954345703125,287.65264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190278990194,8.088795411254068e-09,0.0010190197499468,-0.0202424749732017,0.0,0.0,0.0,-0.0088227894157171,60.0,8.148170471191406,-0.0,-8.329345035917869e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215881347656,0.0,0.0,9.562950435793029e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.720947265625,0.0,0.0,0.0001007024839054,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72088623046875,0.0,0.0,7.437851309077814e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72125244140625,0.0,0.0,0.0001007024766295,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7223815917969,0.0,0.0,0.0004776890273205,286.844482421875,294.1499938964844,292.54998779296875,292.2191772460937,292.69140625,292.4896850585937,287.658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189221939072,8.076643354115731e-09,0.0010189141612499,-0.0202106516808271,0.0,0.0,0.0,-0.0088167563080787,60.0,8.175382614135742,-0.0,-8.327646128236665e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215881347656,0.0,0.0,9.562950435793029e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.720947265625,0.0,0.0,0.0001007024839054,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72088623046875,0.0,0.0,7.437851309077814e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72125244140625,0.0,0.0,0.0001007024766295,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7223815917969,0.0,0.0,0.0004776890273205,286.844482421875,294.1499938964844,292.54998779296875,292.2191772460937,292.69140625,292.4896850585937,287.658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189221939072,8.076643354115731e-09,0.0010189141612499,-0.0202106516808271,0.0,0.0,0.0,-0.0088167563080787,60.0,8.175382614135742,-0.0,-8.327646128236665e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72808837890625,0.0,0.0,9.561512706568465e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7274475097656,0.0,0.0,0.0001006873426376,298.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7274169921875,0.0,0.0,7.436732994392514e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7277526855469,0.0,0.0,0.0001006873353617,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7288513183594,0.0,0.0,0.000477617199067,286.8515319824219,294.1499938964844,292.5673522949219,292.2356262207031,292.6892395019531,292.50927734375,287.66375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187696898356,8.05872701903354e-09,0.0010187616571784,-0.020163731649518,0.0,0.0,0.0,-0.0088078789412975,60.0,8.200210571289062,-0.0,-8.325142175635848e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
