time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17989320,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72808837890625,0.0,0.0,9.561512706568465e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7274475097656,0.0,0.0,0.0001006873426376,298.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7274169921875,0.0,0.0,7.436732994392514e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7277526855469,0.0,0.0,0.0001006873353617,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7288513183594,0.0,0.0,0.000477617199067,286.8515319824219,294.1499938964844,292.5673522949219,292.2356262207031,292.6892395019531,292.50927734375,287.66375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187696898356,8.05872701903354e-09,0.0010187616571784,-0.020163731649518,0.0,0.0,0.0,-0.0088078789412975,60.0,8.200210571289062,-0.0,-8.325142175635848e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7345886230469,0.0,0.0,9.561179467709736e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7339782714844,0.0,0.0,0.0001006838283501,298.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7339172363281,0.0,0.0,7.436473970301449e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342834472656,0.0,0.0,0.0001006838283501,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353515625,0.0,0.0,0.0004776005807798,286.8585510253906,294.1499938964844,292.58447265625,292.2503967285156,292.68804931640625,292.5276184082031,287.6693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187331354245,8.054574784921442e-09,0.0010187251027673,-0.0201528575271368,0.0,0.0,0.0,-0.0088058141991496,60.0,8.218652725219727,-0.0,-8.324561662220732e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7345886230469,0.0,0.0,9.561179467709736e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7339782714844,0.0,0.0,0.0001006838283501,298.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7339172363281,0.0,0.0,7.436473970301449e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342834472656,0.0,0.0,0.0001006838283501,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353515625,0.0,0.0,0.0004776005807798,286.8585510253906,294.1499938964844,292.58447265625,292.2503967285156,292.68804931640625,292.5276184082031,287.6693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187331354245,8.054574784921442e-09,0.0010187251027673,-0.0201528575271368,0.0,0.0,0.0,-0.0088058141991496,60.0,8.218652725219727,-0.0,-8.324561662220732e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73785400390625,0.0,0.0,9.560379112372176e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372436523437,0.0,0.0,0.0001006754027912,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7371826171875,0.0,0.0,7.435851148329675e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7375183105469,0.0,0.0,0.0001006754027912,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386169433594,0.0,0.0,0.0004775605921167,286.862060546875,294.1499938964844,292.59295654296875,292.2571716308594,292.6872253417969,292.53717041015625,287.67218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186494328081,8.044605870338728e-09,0.0010186414001509,-0.02012674883008,0.0,0.0,0.0,-0.0088008800521492,60.0,8.229802131652832,-0.0,-8.323168287915905e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7410888671875,0.0,0.0,9.560312901157886e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.740478515625,0.0,0.0,0.0001006747115752,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.74041748046875,0.0,0.0,7.435800216626376e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74078369140625,0.0,0.0,0.0001006747042993,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7418518066406,0.0,0.0,0.0004775573033839,286.8655700683594,294.1499938964844,292.6014404296875,292.2635498046875,292.68658447265625,292.54638671875,287.67498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186417493969,8.043781640765246e-09,0.0010186337167397,-0.0201245918869972,0.0,0.0,0.0,-0.0088004684075713,60.0,8.238986015319824,-0.0,-8.323053179992712e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7475891113281,0.0,0.0,9.560449689161032e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7469787597656,0.0,0.0,0.0001006761449389,298.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7469482421875,0.0,0.0,7.435905718011782e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7472839355469,0.0,0.0,0.0001006761376629,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.74835205078125,0.0,0.0,0.0004775641136802,286.8725891113281,294.1499938964844,292.6182556152344,292.2752380371094,292.6854553222656,292.564697265625,287.6806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186552535742,8.045477173368454e-09,0.001018647220917,-0.0201290324330329,0.0,0.0,0.0,-0.0088013038039207,60.0,8.256382942199707,-0.0,-8.323290501266457e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7475891113281,0.0,0.0,9.560449689161032e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7469787597656,0.0,0.0,0.0001006761449389,298.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7469482421875,0.0,0.0,7.435905718011782e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7472839355469,0.0,0.0,0.0001006761376629,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.74835205078125,0.0,0.0,0.0004775641136802,286.8725891113281,294.1499938964844,292.6182556152344,292.2752380371094,292.6854553222656,292.564697265625,287.6806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186552535742,8.045477173368454e-09,0.001018647220917,-0.0201290324330329,0.0,0.0,0.0,-0.0088013038039207,60.0,8.256382942199707,-0.0,-8.323290501266457e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75408935546875,0.0,0.0,9.561208571540192e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535095214844,0.0,0.0,0.0001006841339403,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7534484863281,0.0,0.0,7.436496525770053e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7537841796875,0.0,0.0,0.0001006841339403,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548522949219,0.0,0.0,0.0004776020068675,286.87957763671875,294.1499938964844,292.635009765625,292.2854919433594,292.6845397949219,292.5826416015625,287.68621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.27175521850586,-0.0,-8.32461211075497e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75408935546875,0.0,0.0,9.561208571540192e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535095214844,0.0,0.0,0.0001006841339403,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7534484863281,0.0,0.0,7.436496525770053e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7537841796875,0.0,0.0,0.0001006841339403,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548522949219,0.0,0.0,0.0004776020068675,286.87957763671875,294.1499938964844,292.635009765625,292.2854919433594,292.6845397949219,292.5826416015625,287.68621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.27175521850586,-0.0,-8.32461211075497e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7605895996094,0.0,0.0,9.563234925735742e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.760009765625,0.0,0.0,0.000100705474324,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75994873046875,0.0,0.0,7.438071770593524e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7602844238281,0.0,0.0,0.0001007054670481,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7613220214844,0.0,0.0,0.0004777032299898,286.8865661621094,294.1499938964844,292.6517028808594,292.2944641113281,292.68463134765625,292.6000061035156,287.6919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189519962295,8.080175639690879e-09,0.001018943847157,-0.0202199034392833,0.0,0.0,0.0,-0.0088185053318738,60.0,8.281827926635742,-0.0,-8.328140665980754e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7605895996094,0.0,0.0,9.563234925735742e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.760009765625,0.0,0.0,0.000100705474324,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75994873046875,0.0,0.0,7.438071770593524e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7602844238281,0.0,0.0,0.0001007054670481,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7613220214844,0.0,0.0,0.0004777032299898,286.8865661621094,294.1499938964844,292.6517028808594,292.2944641113281,292.68463134765625,292.6000061035156,287.6919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189519962295,8.080175639690879e-09,0.001018943847157,-0.0202199034392833,0.0,0.0,0.0,-0.0088185053318738,60.0,8.281827926635742,-0.0,-8.328140665980754e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.76708984375,0.0,0.0,9.564759238855912e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7665100097656,0.0,0.0,0.0001007215250865,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664794921875,0.0,0.0,7.439257751684636e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.76678466796875,0.0,0.0,0.0001007215250865,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.767822265625,0.0,0.0,0.0004777793947141,286.8935241699219,294.1499938964844,292.6684265136719,292.3022155761719,292.6844787597656,292.6175537109375,287.69757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191139299422,8.099169335196166e-09,0.0010191057808697,-0.0202696453779935,0.0,0.0,0.0,-0.0088279191404581,60.0,8.293381690979004,-0.0,-8.33079596418429e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.76708984375,0.0,0.0,9.564759238855912e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7665100097656,0.0,0.0,0.0001007215250865,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664794921875,0.0,0.0,7.439257751684636e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.76678466796875,0.0,0.0,0.0001007215250865,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.767822265625,0.0,0.0,0.0004777793947141,286.8935241699219,294.1499938964844,292.6684265136719,292.3022155761719,292.6844787597656,292.6175537109375,287.69757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191139299422,8.099169335196166e-09,0.0010191057808697,-0.0202696453779935,0.0,0.0,0.0,-0.0088279191404581,60.0,8.293381690979004,-0.0,-8.33079596418429e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7703552246094,0.0,0.0,9.5660041552037e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.769775390625,0.0,0.0,0.0001007346363621,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76971435546875,0.0,0.0,7.440226181643084e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7700500488281,0.0,0.0,0.0001007346290862,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77105712890625,0.0,0.0,0.000477841560496,286.89703369140625,294.1499938964844,292.6767883300781,292.3056640625,292.6845703125,292.626220703125,287.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.114678706760971e-09,0.0010192395420745,-0.0203102622181177,0.0,0.0,0.0,-0.0088356137275695,60.0,8.297832489013672,-0.0,-8.33296454061383e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7735900878906,0.0,0.0,9.567303641233592e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7730407714844,0.0,0.0,0.0001007483224384,298.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7729797363281,0.0,0.0,7.441236812155694e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7733154296875,0.0,0.0,0.0001007483224384,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743225097656,0.0,0.0,0.0004779065202455,286.9005126953125,294.1499938964844,292.6851806640625,292.308837890625,292.6846618652344,292.6348876953125,287.7032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526746481657,0.0,0.0,0.0,-0.0088436435908079,60.0,8.30205249786377,-0.0,-8.335229040312697e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.78009033203125,0.0,0.0,9.5701907412149e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.779541015625,0.0,0.0,0.0001007787286653,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.77947998046875,0.0,0.0,7.443482900271192e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0001007787213893,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7807922363281,0.0,0.0,0.0004780507297255,286.907470703125,294.1499938964844,292.7019958496094,292.314453125,292.6850891113281,292.6521911621094,287.7089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166841425349958e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.0088614700362086,60.0,8.309517860412598,-0.0,-8.340260393424614e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.78009033203125,0.0,0.0,9.5701907412149e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.779541015625,0.0,0.0,0.0001007787286653,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.77947998046875,0.0,0.0,7.443482900271192e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,0.0001007787213893,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7807922363281,0.0,0.0,0.0004780507297255,286.907470703125,294.1499938964844,292.7019958496094,292.314453125,292.6850891113281,292.6521911621094,287.7089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166841425349958e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.0088614700362086,60.0,8.309517860412598,-0.0,-8.340260393424614e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7865905761719,0.0,0.0,9.57368392846547e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7860412597656,0.0,0.0,0.000100815508631,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7860107421875,0.0,0.0,7.446199015248567e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.78631591796875,0.0,0.0,0.0001008155013551,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78729248046875,0.0,0.0,0.0004782251780852,286.9144287109375,294.1499938964844,292.7189636230469,292.3191223144531,292.6859130859375,292.66949462890625,287.7146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.314807891845703,-0.0,-8.346349034127344e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7865905761719,0.0,0.0,9.57368392846547e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7860412597656,0.0,0.0,0.000100815508631,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7860107421875,0.0,0.0,7.446199015248567e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.78631591796875,0.0,0.0,0.0001008155013551,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78729248046875,0.0,0.0,0.0004782251780852,286.9144287109375,294.1499938964844,292.7189636230469,292.3191223144531,292.6859130859375,292.66949462890625,287.7146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.314807891845703,-0.0,-8.346349034127344e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7931213378906,0.0,0.0,9.577428863849492e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7925720214844,0.0,0.0,0.0001008549443213,298.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7925109863281,0.0,0.0,7.449112308677286e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7928161621094,0.0,0.0,0.0001008549370453,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7937927246094,0.0,0.0,0.0004784122575074,286.9213562011719,294.1499938964844,292.736083984375,292.32293701171875,292.6869201660156,292.6868591308594,287.7204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204643476754,8.257015515766852e-09,0.0010204560821875,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.319217681884766,-0.0,-8.352879632411715e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7931213378906,0.0,0.0,9.577428863849492e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7925720214844,0.0,0.0,0.0001008549443213,298.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7925109863281,0.0,0.0,7.449112308677286e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7928161621094,0.0,0.0,0.0001008549370453,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7937927246094,0.0,0.0,0.0004784122575074,286.9213562011719,294.1499938964844,292.736083984375,292.32293701171875,292.6869201660156,292.6868591308594,287.7204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204643476754,8.257015515766852e-09,0.0010204560821875,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.319217681884766,-0.0,-8.352879632411715e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.79962158203125,0.0,0.0,9.581705671735108e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.799072265625,0.0,0.0,0.0001008999824989,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79901123046875,0.0,0.0,7.452438148902729e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79931640625,0.0,0.0,0.000100899975223,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.80029296875,0.0,0.0,0.0004786259087268,286.9283142089844,294.1499938964844,292.75341796875,292.3260192871094,292.6883239746094,292.704345703125,287.7261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.020822562277317,0.0,0.0,0.0,-0.0089325886219739,60.0,8.321808815002441,-0.0,-8.360341752222666e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.79962158203125,0.0,0.0,9.581705671735108e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.799072265625,0.0,0.0,0.0001008999824989,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79901123046875,0.0,0.0,7.452438148902729e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79931640625,0.0,0.0,0.000100899975223,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.80029296875,0.0,0.0,0.0004786259087268,286.9283142089844,294.1499938964844,292.75341796875,292.3260192871094,292.6883239746094,292.704345703125,287.7261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.020822562277317,0.0,0.0,0.0,-0.0089325886219739,60.0,8.321808815002441,-0.0,-8.360341752222666e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8028564453125,0.0,0.0,9.583930659573524e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8023376464844,0.0,0.0,0.0001009234110824,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8022766113281,0.0,0.0,7.454169099219143e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8025817871094,0.0,0.0,0.0001009234038065,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.80352783203125,0.0,0.0,0.0004787370562553,286.9317626953125,294.1499938964844,292.7621765136719,292.3273010253906,292.6891174316406,292.713134765625,287.7290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211577173322,8.338020052178763e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.322786331176758,-0.0,-8.36422415773086e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8061218261719,0.0,0.0,9.586243686499074e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8055725097656,0.0,0.0,0.0001009477637126,298.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8055419921875,0.0,0.0,7.45596771594137e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0001009477637126,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8067932128906,0.0,0.0,0.0004788525984622,286.93524169921875,294.1499938964844,292.7710266113281,292.32843017578125,292.69000244140625,292.7219543457031,287.73193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,8.323481559753418,-0.0,-8.368262172098184e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8126220703125,0.0,0.0,9.591054549673572e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8121032714844,0.0,0.0,0.0001009984334814,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8120422363281,0.0,0.0,7.459709740942344e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8123474121094,0.0,0.0,0.0001009984262054,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81329345703125,0.0,0.0,0.0004790929087903,286.9421691894531,294.1499938964844,292.7889099121094,292.3302917480469,292.6919250488281,292.73974609375,287.7377014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219161631539,8.426779274373075e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.324320793151855,-0.0,-8.376663629405814e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8126220703125,0.0,0.0,9.591054549673572e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8121032714844,0.0,0.0,0.0001009984334814,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8120422363281,0.0,0.0,7.459709740942344e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8123474121094,0.0,0.0,0.0001009984262054,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81329345703125,0.0,0.0,0.0004790929087903,286.9421691894531,294.1499938964844,292.7889099121094,292.3302917480469,292.6919250488281,292.73974609375,287.7377014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219161631539,8.426779274373075e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.324320793151855,-0.0,-8.376663629405814e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8191223144531,0.0,0.0,9.596204472472893e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.818603515625,0.0,0.0,0.0001010526611935,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8185729980469,0.0,0.0,7.463715155608952e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.81884765625,0.0,0.0,0.0001010526539175,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8197937011719,0.0,0.0,0.0004793501575477,286.9490661621094,294.1499938964844,292.80712890625,292.3316650390625,292.6941833496094,292.7577819824219,287.7434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224648285657,8.490938618876953e-09,0.0010224563302472,-0.0212956089526414,0.0,0.0,0.0,-0.0090221380814909,60.0,8.324095726013184,-0.0,-8.385661232068743e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8191223144531,0.0,0.0,9.596204472472893e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.818603515625,0.0,0.0,0.0001010526611935,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8185729980469,0.0,0.0,7.463715155608952e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.81884765625,0.0,0.0,0.0001010526539175,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8197937011719,0.0,0.0,0.0004793501575477,286.9490661621094,294.1499938964844,292.80712890625,292.3316650390625,292.6941833496094,292.7577819824219,287.7434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224648285657,8.490938618876953e-09,0.0010224563302472,-0.0212956089526414,0.0,0.0,0.0,-0.0090221380814909,60.0,8.324095726013184,-0.0,-8.385661232068743e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8256530761719,0.0,0.0,9.601577039575204e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8251342773437,0.0,0.0,0.0001011092390399,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8250732421875,0.0,0.0,7.467893738066778e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.82537841796875,0.0,0.0,0.0001011092317639,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8262939453125,0.0,0.0,0.0004796185239683,286.9559936523437,294.1499938964844,292.82574462890625,292.3326721191406,292.69677734375,292.7761535644531,287.7492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557875297299233e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.32314395904541,-0.0,-8.395053896492757e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8256530761719,0.0,0.0,9.601577039575204e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8251342773437,0.0,0.0,0.0001011092390399,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8250732421875,0.0,0.0,7.467893738066778e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.82537841796875,0.0,0.0,0.0001011092317639,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8262939453125,0.0,0.0,0.0004796185239683,286.9559936523437,294.1499938964844,292.82574462890625,292.3326721191406,292.69677734375,292.7761535644531,287.7492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557875297299233e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.32314395904541,-0.0,-8.395053896492757e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8321533203125,0.0,0.0,9.60713077802211e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8316345214844,0.0,0.0,0.0001011677231872,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.83160400390625,0.0,0.0,7.472213474102318e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8318786621094,0.0,0.0,0.0001011677159112,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8327941894531,0.0,0.0,0.0004798959707841,286.962890625,294.1499938964844,292.84478759765625,292.3334045410156,292.6996154785156,292.7947998046875,287.7550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.321670532226562,-0.0,-8.404768436776069e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8321533203125,0.0,0.0,9.60713077802211e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8316345214844,0.0,0.0,0.0001011677231872,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.83160400390625,0.0,0.0,7.472213474102318e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8318786621094,0.0,0.0,0.0001011677159112,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8327941894531,0.0,0.0,0.0004798959707841,286.962890625,294.1499938964844,292.84478759765625,292.3334045410156,292.6996154785156,292.7947998046875,287.7550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.321670532226562,-0.0,-8.404768436776069e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8354187011719,0.0,0.0,9.609990956960246e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8348999023437,0.0,0.0,0.0001011978383758,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8348388671875,0.0,0.0,7.474437734344974e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83514404296875,0.0,0.0,0.0001011978310998,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8360290527344,0.0,0.0,0.000480038812384,286.9663391113281,294.1499938964844,292.8544616699219,292.33367919921875,292.701171875,292.8043212890625,287.7580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.320703506469727,-0.0,-8.409772789264025e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8386535644531,0.0,0.0,9.612880239728838e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8381652832031,0.0,0.0,0.0001012282591545,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8381042480469,0.0,0.0,7.476685277651995e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8384094238281,0.0,0.0,0.0001012282591545,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392944335937,0.0,0.0,0.0004801831382792,286.96978759765625,294.1499938964844,292.8642883300781,292.3339233398437,292.70281982421875,292.8139038085937,287.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.319661140441895,-0.0,-8.414830432457165e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8451843261719,0.0,0.0,9.618725016480312e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446655273437,0.0,0.0,0.000101289813756,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446350097656,0.0,0.0,7.481231295969337e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.84490966796875,0.0,0.0,0.000101289813756,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8457946777344,0.0,0.0,0.0004804751370102,286.9766845703125,294.1499938964844,292.8843078613281,292.3343811035156,292.7062072753906,292.83331298828125,287.7667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.317442893981934,-0.0,-8.425066511108525e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8451843261719,0.0,0.0,9.618725016480312e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446655273437,0.0,0.0,0.000101289813756,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446350097656,0.0,0.0,7.481231295969337e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.84490966796875,0.0,0.0,0.000101289813756,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8457946777344,0.0,0.0,0.0004804751370102,286.9766845703125,294.1499938964844,292.8843078613281,292.3343811035156,292.7062072753906,292.83331298828125,287.7667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.317442893981934,-0.0,-8.425066511108525e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8516845703125,0.0,0.0,9.624923404771836e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8511962890625,0.0,0.0,0.0001013550790958,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8511657714844,0.0,0.0,7.486051617888734e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8514404296875,0.0,0.0,0.0001013550790958,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.852294921875,0.0,0.0,0.0004807847144547,286.9835510253906,294.1499938964844,292.90484619140625,292.3348083496094,292.7099609375,292.8532409667969,287.7726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.315102577209473,-0.0,-8.43592715682462e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8516845703125,0.0,0.0,9.624923404771836e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8511962890625,0.0,0.0,0.0001013550790958,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8511657714844,0.0,0.0,7.486051617888734e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8514404296875,0.0,0.0,0.0001013550790958,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.852294921875,0.0,0.0,0.0004807847144547,286.9835510253906,294.1499938964844,292.90484619140625,292.3348083496094,292.7099609375,292.8532409667969,287.7726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.315102577209473,-0.0,-8.43592715682462e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
