time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991660,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.85821533203125,0.0,0.0,9.631899592932314e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.85772705078125,0.0,0.0,0.0001014285517157,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.857666015625,0.0,0.0,7.491478027077392e-05,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8579406738281,0.0,0.0,0.0001014285444398,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588256835937,0.0,0.0,0.0004811332328245,286.9904479980469,294.1499938964844,292.9259948730469,292.3353576660156,292.7138977050781,292.8733825683594,287.7784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935663764475521e-09,0.0010262585710734,-0.0224601719528436,0.0,0.0,0.0,-0.0092426054179668,60.0,8.313105583190918,-0.0,-8.448161281648937e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.85821533203125,0.0,0.0,9.631899592932314e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.85772705078125,0.0,0.0,0.0001014285517157,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.857666015625,0.0,0.0,7.491478027077392e-05,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8579406738281,0.0,0.0,0.0001014285444398,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588256835937,0.0,0.0,0.0004811332328245,286.9904479980469,294.1499938964844,292.9259948730469,292.3353576660156,292.7138977050781,292.8733825683594,287.7784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935663764475521e-09,0.0010262585710734,-0.0224601719528436,0.0,0.0,0.0,-0.0092426054179668,60.0,8.313105583190918,-0.0,-8.448161281648937e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8647155761719,0.0,0.0,9.640990174375474e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8642578125,0.0,0.0,0.0001015242742141,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8641967773437,0.0,0.0,7.498548802686855e-05,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8644714355469,0.0,0.0,0.0001015242742141,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8653259277344,0.0,0.0,0.0004815873107872,286.997314453125,294.1499938964844,292.9477844238281,292.3360595703125,292.71826171875,292.8943786621094,287.7843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048923388377261e-09,0.0010272272629663,-0.022756740450859,0.0,0.0,0.0,-0.0092987539246678,60.0,8.312353134155273,-0.0,-8.46411509769496e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8647155761719,0.0,0.0,9.640990174375474e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8642578125,0.0,0.0,0.0001015242742141,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8641967773437,0.0,0.0,7.498548802686855e-05,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8644714355469,0.0,0.0,0.0001015242742141,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8653259277344,0.0,0.0,0.0004815873107872,286.997314453125,294.1499938964844,292.9477844238281,292.3360595703125,292.71826171875,292.8943786621094,287.7843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048923388377261e-09,0.0010272272629663,-0.022756740450859,0.0,0.0,0.0,-0.0092987539246678,60.0,8.312353134155273,-0.0,-8.46411509769496e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.86798095703125,0.0,0.0,9.645781392464414e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8675231933594,0.0,0.0,0.0001015747257042,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8674621582031,0.0,0.0,7.502274820581079e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.86773681640625,0.0,0.0,0.0001015747257042,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8685913085937,0.0,0.0,0.0004818266315851,287.0007629394531,294.1499938964844,292.9589233398437,292.3365173339844,292.7205505371094,292.9051208496094,287.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130387306213,0.0,0.0,0.0,-0.0093283504247665,60.0,8.31231689453125,-0.0,-8.47252934477183e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8712463378906,0.0,0.0,9.6506169938948e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87078857421875,0.0,0.0,0.0001016256501316,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8707275390625,0.0,0.0,7.50603576307185e-05,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710021972656,0.0,0.0,0.0001016256428556,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.871826171875,0.0,0.0,0.0004820681933779,287.0041809082031,294.1499938964844,292.9702453613281,292.3370666503906,292.72296142578125,292.91607666015625,287.7901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282534640282,-0.0230707898736,0.0,0.0,0.0,-0.0093582151457667,60.0,8.312515258789062,-0.0,-8.481026725348786e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777770996094,0.0,0.0,9.660029172664508e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8773193359375,0.0,0.0,0.0001017247632262,298.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.87725830078125,0.0,0.0,7.513356831623241e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8775329589844,0.0,0.0,0.0001017247632262,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8783569335937,0.0,0.0,0.0004825383366551,287.01104736328125,294.1499938964844,292.9934387207031,292.3384094238281,292.7280578613281,292.93853759765625,287.7960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.313220024108887,-0.0,-8.497577397292846e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777770996094,0.0,0.0,9.660029172664508e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8773193359375,0.0,0.0,0.0001017247632262,298.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.87725830078125,0.0,0.0,7.513356831623241e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8775329589844,0.0,0.0,0.0001017247632262,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8783569335937,0.0,0.0,0.0004825383366551,287.01104736328125,294.1499938964844,292.9934387207031,292.3384094238281,292.7280578613281,292.93853759765625,287.7960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.313220024108887,-0.0,-8.497577397292846e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8843078613281,0.0,0.0,9.669000428402796e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.88385009765625,0.0,0.0,0.0001018192415358,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8838195800781,0.0,0.0,7.520334474975243e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8840637207031,0.0,0.0,0.0001018192342598,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8848876953125,0.0,0.0,0.0004829865065403,287.0179138183594,294.1499938964844,293.0173645019531,292.3402709960937,292.7333068847656,292.9612731933594,287.80194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.314003944396973,-0.0,-8.513368499052376e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8843078613281,0.0,0.0,9.669000428402796e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.88385009765625,0.0,0.0,0.0001018192415358,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8838195800781,0.0,0.0,7.520334474975243e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8840637207031,0.0,0.0,0.0001018192342598,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8848876953125,0.0,0.0,0.0004829865065403,287.0179138183594,294.1499938964844,293.0173645019531,292.3402709960937,292.7333068847656,292.9612731933594,287.80194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.314003944396973,-0.0,-8.513368499052376e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8908386230469,0.0,0.0,9.675662295194344e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.890380859375,0.0,0.0,0.0001018893890432,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8903503417969,0.0,0.0,7.525515684392303e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905944824219,0.0,0.0,0.0001018893890432,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89141845703125,0.0,0.0,0.0004833192797377,287.0247802734375,294.1499938964844,293.0421142578125,292.3426513671875,292.7391052246094,292.9851379394531,287.80780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480907614545233e-09,0.0010309212375432,-0.0238878298550844,0.0,0.0,0.0,-0.0095129068940877,60.0,8.314878463745117,-0.0,-8.52510382287619e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8908386230469,0.0,0.0,9.675662295194344e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.890380859375,0.0,0.0,0.0001018893890432,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8903503417969,0.0,0.0,7.525515684392303e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905944824219,0.0,0.0,0.0001018893890432,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89141845703125,0.0,0.0,0.0004833192797377,287.0247802734375,294.1499938964844,293.0421142578125,292.3426513671875,292.7391052246094,292.9851379394531,287.80780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480907614545233e-09,0.0010309212375432,-0.0238878298550844,0.0,0.0,0.0,-0.0095129068940877,60.0,8.314878463745117,-0.0,-8.52510382287619e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973693847656,0.0,0.0,9.681088704383e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8969116210937,0.0,0.0,0.0001019465344143,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8968811035156,0.0,0.0,7.529736467404291e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8971252441406,0.0,0.0,0.0001019465344143,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89794921875,0.0,0.0,0.0004835903237108,287.0316467285156,294.1499938964844,293.0677185058594,292.345703125,292.7451477050781,293.00946044921875,287.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548517532209644e-09,0.0010315014515072,-0.0240648463368415,0.0,0.0,0.0,-0.0095464345067739,60.0,8.315665245056152,-0.0,-8.534668438642259e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973693847656,0.0,0.0,9.681088704383e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8969116210937,0.0,0.0,0.0001019465344143,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8968811035156,0.0,0.0,7.529736467404291e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8971252441406,0.0,0.0,0.0001019465344143,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89794921875,0.0,0.0,0.0004835903237108,287.0316467285156,294.1499938964844,293.0677185058594,292.345703125,292.7451477050781,293.00946044921875,287.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548517532209644e-09,0.0010315014515072,-0.0240648463368415,0.0,0.0,0.0,-0.0095464345067739,60.0,8.315665245056152,-0.0,-8.534668438642259e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.900634765625,0.0,0.0,9.683018288342282e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90020751953125,0.0,0.0,0.0001019668561639,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.900146484375,0.0,0.0,7.531237497460097e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9004211425781,0.0,0.0,0.0001019668488879,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.90118408203125,0.0,0.0,0.0004836867155972,287.0350646972656,294.1499938964844,293.0808410644531,292.3475036621094,292.748291015625,293.0218811035156,287.816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572554304781988e-09,0.0010317043634131,-0.024127785116434,0.0,0.0,0.0,-0.0095583377406001,60.0,8.315975189208984,-0.0,-8.538071227803813e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9039001464844,0.0,0.0,9.684421820566058e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9034729003906,0.0,0.0,0.0001019816263578,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9034118652344,0.0,0.0,7.532328163506463e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9036865234375,0.0,0.0,0.0001019816263578,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9044494628906,0.0,0.0,0.000483756797621,287.0384826660156,294.1499938964844,293.0942077636719,292.3495178222656,292.75152587890625,293.03448486328125,287.8196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590032767903269e-09,0.001031853724271,-0.0241735465824604,0.0,0.0,0.0,-0.0095670027658343,60.0,8.316282272338867,-0.0,-8.540545337609728e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9104309082031,0.0,0.0,9.68630047282204e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100036621094,0.0,0.0,0.0001020014169625,298.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9099426269531,0.0,0.0,7.533789903391153e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.91021728515625,0.0,0.0,0.0001020014096866,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9109802246094,0.0,0.0,0.0004838506574742,287.0453186035156,294.1499938964844,293.1216125488281,292.3541564941406,292.7582397460937,293.0601501464844,287.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786210149526,60.0,8.316984176635742,-0.0,-8.543859308929316e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9104309082031,0.0,0.0,9.68630047282204e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100036621094,0.0,0.0,0.0001020014169625,298.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9099426269531,0.0,0.0,7.533789903391153e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.91021728515625,0.0,0.0,0.0001020014096866,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9109802246094,0.0,0.0,0.0004838506574742,287.0453186035156,294.1499938964844,293.1216125488281,292.3541564941406,292.7582397460937,293.0601501464844,287.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786210149526,60.0,8.316984176635742,-0.0,-8.543859308929316e-08,0.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9169616699219,0.0,0.050000000745058,9.686242992756888e-05,298.7144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9165344238281,0.0,0.050000000745058,0.0001020008130581,298.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9164733886719,0.0,0.050000000745058,7.533745520049706e-05,298.6417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9167175292969,0.0,0.050000000745058,0.0001020008057821,298.64190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9175109863281,0.0,0.050000000745058,0.0004838478052988,287.0521545410156,286.19000244140625,293.1499938964844,292.3597717285156,292.7657775878906,293.0878295898437,287.8314208984375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612727502883445e-09,0.0010320483706891,-0.0242329649627208,0.0,0.0,0.0,-0.0095782559365034,60.0,8.319538116455078,-0.0,-8.543758411860838e-08,1.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9169616699219,0.0,0.050000000745058,9.686242992756888e-05,298.7144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9165344238281,0.0,0.050000000745058,0.0001020008130581,298.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9164733886719,0.0,0.050000000745058,7.533745520049706e-05,298.6417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9167175292969,0.0,0.050000000745058,0.0001020008057821,298.64190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9175109863281,0.0,0.050000000745058,0.0004838478052988,287.0521545410156,286.19000244140625,293.1499938964844,292.3597717285156,292.7657775878906,293.0878295898437,287.8314208984375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612727502883445e-09,0.0010320483706891,-0.0242329649627208,0.0,0.0,0.0,-0.0095782559365034,60.0,8.319538116455078,-0.0,-8.543758411860838e-08,1.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5482177734375,0.6337146759033203,0.050000000745058,0.0408504121005535,298.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5481262207031,0.6337146759033203,0.050000000745058,0.0430174507200717,298.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5481262207031,0.6337146759033203,0.050000000745058,0.0317725427448749,298.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5481872558594,0.6337146759033203,0.050000000745058,0.0430174507200717,298.6190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.54833984375,0.6337146759033203,0.050000000745058,0.2040562629699707,287.6596374511719,286.17108154296875,293.1652526855469,292.36328125,296.5705261230469,297.5260314941406,288.0209045410156,1.0,0.1097036525607109,0.0817329064011573,0.0817329064011573,1.0,1.0,-0.4340950846672058,0.0004462466167751,0.4336488544940948,-0.1307388842105865,0.0,0.0,0.0,10.21493434906006,60.0,1131.4866943359375,0.0,14.44827938079834,1.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4745483398437,0.6315269470214844,0.050000000745058,0.0452421270310878,298.6749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4745483398437,0.6315269470214844,0.050000000745058,0.0476421378552913,298.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4745483398437,0.6315269470214844,0.050000000745058,0.0351883210241794,298.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4745483398437,0.6315269470214844,0.050000000745058,0.0476421378552913,298.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4745483398437,0.6315269470214844,0.050000000745058,0.2259937971830368,288.5805969238281,286.1501770019531,293.1820983886719,292.3677673339844,297.13848876953125,298.753173828125,289.23736572265625,1.0,0.121085301041603,0.1634658128023147,0.1634658128023147,1.0,1.0,-0.4820587038993835,0.0165879316627979,0.4654707908630371,-0.1258985102176666,0.0,0.0,0.0,12.502212524414062,60.0,2370.556396484375,0.0,19.62469482421875,1.0,281.0133361816406,283.5939636230469,298.4275817871094,300.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1616119642957268e-21,1.0808059821478634e-21,1.0808058811736677e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.16748046875,0.571036159992218,0.050000000745058,0.0456803813576698,298.63397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.16748046875,0.571036159992218,0.050000000745058,0.048103641718626,298.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.16748046875,0.571036159992218,0.050000000745058,0.0355291850864887,298.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.16748046875,0.571036159992218,0.050000000745058,0.048103641718626,298.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.16748046875,0.571036159992218,0.050000000745058,0.2281829565763473,287.9579467773437,286.1026916503906,293.2204284667969,292.3794250488281,297.1152038574219,298.7537536621094,286.7821655273437,1.0,0.1405848115682602,0.3269316256046295,0.3269316256046295,1.0,1.0,-0.486733615398407,0.0616678372025489,0.4250657856464386,-0.0820182412862777,1.0,1.0,0.0,20.02915382385254,60.0,13364.05078125,0.0,27.276166915893555,1.0,281.8995666503906,286.4465637207031,298.30047607421875,299.8905334472656,293.1499938964844,293.1499938964844,283.1499938964844,1849.86083984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974451959133148,1.0,0.0,0.0,0.9059208035469056,0.9059226512908936,5.6733981068646244e-08,4.262840270996094,4.262830257415772,9.812243661144748e-06,0.0,0.0,-0.0,5385.4423828125,0.0,22.940881729125977,1895.0167236328125,0.0,499.1476440429688,0.2340996414422989,1.0,0.0,3.0,1.0,0.0
17993040,298.7324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.16748046875,0.571036159992218,0.050000000745058,0.0456803813576698,298.63397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.16748046875,0.571036159992218,0.050000000745058,0.048103641718626,298.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.16748046875,0.571036159992218,0.050000000745058,0.0355291850864887,298.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.16748046875,0.571036159992218,0.050000000745058,0.048103641718626,298.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.16748046875,0.571036159992218,0.050000000745058,0.2281829565763473,287.9579467773437,286.1026916503906,293.2204284667969,292.3794250488281,297.1152038574219,298.7537536621094,286.7821655273437,1.0,0.1405848115682602,0.3269316256046295,0.3269316256046295,1.0,1.0,-0.486733615398407,0.0616678372025489,0.4250657856464386,-0.0820182412862777,1.0,1.0,0.0,20.02915382385254,60.0,13364.05078125,0.0,27.276166915893555,1.0,281.8995666503906,286.4465637207031,298.30047607421875,299.8905334472656,293.1499938964844,293.1499938964844,283.1499938964844,1849.86083984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974451959133148,1.0,0.0,0.0,0.9059208035469056,0.9059226512908936,5.6733981068646244e-08,4.262840270996094,4.262830257415772,9.812243661144748e-06,0.0,0.0,-0.0,5385.4423828125,0.0,22.940881729125977,1895.0167236328125,0.0,499.1476440429688,0.2340996414422989,1.0,0.0,3.0,1.0,0.0
17993100,298.6897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353820800781,0.5492555499076843,0.050000000745058,0.0458178147673606,298.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353820800781,0.5492555499076843,0.050000000745058,0.0482483655214309,298.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353820800781,0.5492555499076843,0.050000000745058,0.0356360785663127,298.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353820800781,0.5492555499076843,0.050000000745058,0.0482483655214309,298.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353820800781,0.5492555499076843,0.050000000745058,0.2288694828748703,286.0723571777344,286.076171875,293.2417907714844,292.3865661621094,297.09478759765625,298.7169189453125,285.4801330566406,1.0,0.1489846259355545,0.4086645543575287,0.4086645543575287,1.0,1.0,-0.4881981313228607,0.0998506546020507,0.3883475065231323,-0.0442917831242084,0.6842732429504395,0.6842732429504395,0.0,23.70688438415528,60.0,12191.6728515625,0.0,30.98325538635254,1.0,282.4099426269531,285.086669921875,297.0086669921875,298.5220947265625,293.1499938964844,293.1499938964844,283.1499938964844,3860.655029296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5939191579818726,1.0,0.0,0.0,1.168647289276123,1.1686497926712036,9.122322808252649e-08,4.265836238861084,4.26582670211792,9.786678674572611e-06,0.0,0.0,-0.0,3872.716064453125,0.0,50.73373794555664,1895.4251708984373,0.0,895.5066528320312,0.297297328710556,1.0,0.0,3.0,1.0,0.0
17993160,298.6484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022827148437,0.5324687957763672,0.050000000745058,0.0459491163492202,298.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022827148437,0.5324687957763672,0.050000000745058,0.0483866333961486,298.7523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022827148437,0.5324687957763672,0.050000000745058,0.0357382036745548,298.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022827148437,0.5324687957763672,0.050000000745058,0.0483866333961486,298.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022827148437,0.5324687957763672,0.050000000745058,0.2295253574848175,285.3551940917969,286.0479431152344,293.2645568847656,292.39453125,297.0023498535156,298.6771545410156,285.4897155761719,1.0,0.1565421521663665,0.526931643486023,0.526931643486023,0.800000011920929,1.0,-0.4895972907543182,0.1600885242223739,0.3295087814331054,0.0154283950105309,0.0723798871040344,0.0723798871040344,0.0,27.226526260375977,60.0,6127.16845703125,0.0,34.54667663574219,1.0,282.6582946777344,285.317138671875,295.9385986328125,296.97869873046875,293.1499938964844,293.1499938964844,283.1499938964844,23621.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923004746437073,1.0,0.0,0.0,0.3128669857978821,0.3174920976161957,6.993564838353451e-09,4.2659220695495605,4.265912055969238,9.78594835032709e-06,0.0,0.0,-0.0,1114.2889404296875,0.0,16.542034149169922,1895.436767578125,0.0,886.833740234375,0.255316287279129,1.0,0.0,3.0,1.0,0.0
17993220,298.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3938293457031,0.51594078540802,0.050000000745058,0.0461128503084182,298.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3938293457031,0.51594078540802,0.050000000745058,0.0485590547323226,298.7113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3938293457031,0.51594078540802,0.050000000745058,0.0358655527234077,298.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3938293457031,0.51594078540802,0.050000000745058,0.0485590547323226,298.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3938293457031,0.51594078540802,0.050000000745058,0.2303432375192642,286.484375,286.0072937011719,293.2973327636719,292.4065246582031,296.0215148925781,298.6290283203125,286.6700744628906,1.0,0.1654806733131408,0.6858757734298706,0.6858757734298706,0.5312115550041199,1.0,-0.4913417994976043,0.2617895603179931,0.22955222427845,0.1163943856954574,0.7650020718574524,0.7650020718574524,0.0,31.619516372680664,60.0,11847.0302734375,0.0,39.04204177856445,1.0,282.7943725585937,286.6444702148437,294.9970397949219,295.8080444335937,293.1499938964844,293.1499938964844,283.1499938964844,10267.7919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4954342544078827,1.0,0.0,0.0,0.9121863842010498,0.965615212917328,5.552143989007163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.1416015625,0.0,42.03384399414063,1895.4371337890625,0.0,493.1143798828125,0.2839412689208984,1.0,0.0,3.0,1.0,0.0
17993280,298.5972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.431396484375,0.5097646117210388,0.050000000745058,0.0461866185069084,298.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.431396484375,0.5097646117210388,0.050000000745058,0.0486367307603359,298.6952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.431396484375,0.5097646117210388,0.050000000745058,0.0359229259192943,298.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.431396484375,0.5097646117210388,0.050000000745058,0.0486367307603359,298.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.431396484375,0.5097646117210388,0.050000000745058,0.2307117134332656,286.4164733886719,285.98638916015625,293.314208984375,292.41290283203125,295.18133544921875,298.6109924316406,285.9861755371094,1.0,0.1693768948316574,0.7634658217430115,0.7634658217430115,0.4000000059604645,1.0,-0.492127776145935,0.3489721417427063,0.1431556344032287,0.2030713558197021,0.8493826985359192,0.8493826985359192,0.0,33.604637145996094,60.0,12435.5498046875,-0.0,41.09734725952149,1.0,282.9091491699219,285.5992126464844,295.001953125,295.9878845214844,293.1499938964844,293.1499938964844,283.1499938964844,4968.59228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671379029750824,1.0,0.0,0.0,1.2990732192993164,1.3007099628448486,1.1260578958172118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.5712890625,0.0,70.33695220947266,1895.4371337890625,0.0,415.7129821777344,0.3309564888477325,1.0,0.0,3.0,1.0,0.0
17993340,298.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.4970236420631408,0.050000000745058,0.0463678501546382,298.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.4970236420631408,0.050000000745058,0.0488275773823261,298.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.4970236420631408,0.050000000745058,0.0360638834536075,298.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.4970236420631408,0.050000000745058,0.0488275773823261,298.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.4970236420631408,0.050000000745058,0.2316170036792755,285.43682861328125,285.92645263671875,293.3625183105469,292.4317321777344,293.4333801269531,298.5628356933594,285.74639892578125,1.0,0.1785283088684082,0.9732746481895448,0.9732746481895448,0.0451949276030063,1.0,-0.4940588474273681,0.4938994646072387,0.000159410003107,0.3470341861248016,0.108894795179367,0.108894795179367,0.0,38.4739990234375,60.0,5647.15966796875,-0.0,46.159461975097656,1.0,283.0440979003906,285.76287841796875,294.9251403808594,295.4372863769531,293.1499938964844,293.1499938964844,283.1499938964844,26652.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3876539170742035,1.0,0.0,0.0,0.2767433226108551,0.3277057707309723,5.914052803035473e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1271.1378173828125,0.0,18.991830825805664,1895.4371337890625,0.0,254.50900268554688,0.272876888513565,1.0,0.0,3.0,1.0,0.0
17993400,298.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54443359375,0.495701253414154,0.050000000745058,0.0463891252875328,298.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54443359375,0.495701253414154,0.050000000745058,0.0488499850034713,298.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54443359375,0.495701253414154,0.050000000745058,0.0360804311931133,298.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54443359375,0.495701253414154,0.050000000745058,0.0488499850034713,298.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54443359375,0.495701253414154,0.050000000745058,0.2317232936620712,285.572265625,285.9184875488281,293.36895751953125,292.4342956542969,293.3914794921875,298.5572204589844,286.0167541503906,1.0,0.1795592457056045,1.0,1.0,0.0,1.0,-0.4942860901355743,0.4942842423915863,1.8423264691591608e-06,0.3473782539367676,0.1730073392391204,0.1730073392391204,0.0,39.043190002441406,60.0,5810.49609375,-0.0,46.75064468383789,1.0,283.0476989746094,285.9883117675781,294.8696594238281,295.3419494628906,293.1499938964844,293.1499938964844,283.1499938964844,25077.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3697002232074737,1.0,0.0,0.0,0.2664563357830047,0.3886791467666626,5.6336260101375055e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1403.577880859375,0.0,21.34984970092773,1895.4371337890625,0.0,225.21463012695312,0.269885778427124,1.0,0.0,3.0,1.0,0.0
17993460,298.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.4859792292118072,0.050000000745058,0.0465582236647605,298.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.4859792292118072,0.050000000745058,0.0490280501544475,298.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.4859792292118072,0.050000000745058,0.0362119525671005,298.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.4859792292118072,0.050000000745058,0.0490280501544475,298.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.4859792292118072,0.050000000745058,0.2325679659843444,285.8916320800781,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5215148925781,285.4947814941406,1.0,0.187538743019104,1.0,1.0,0.0,1.0,-0.4960879683494568,0.4960876405239105,3.519552365105483e-07,0.3488142192363739,0.6452993154525757,0.6452993154525757,0.0,43.56597518920898,48.0,11342.16015625,-0.0,51.46990203857422,1.0,283.11199951171875,285.28680419921875,295.2704162597656,296.05718994140625,293.1499938964844,293.1499938964844,283.1499938964844,10081.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3040165901184082,1.0,0.0,0.0,1.3437947034835815,1.3438748121261597,1.2049228814703386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.8896484375,0.0,90.84373474121094,1895.4371337890625,0.0,122.62625122070312,0.3515708744525909,1.0,0.0,3.0,1.0,0.0
17993520,298.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.4859792292118072,0.050000000745058,0.0465582236647605,298.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.4859792292118072,0.050000000745058,0.0490280501544475,298.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.4859792292118072,0.050000000745058,0.0362119525671005,298.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.4859792292118072,0.050000000745058,0.0490280501544475,298.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.4859792292118072,0.050000000745058,0.2325679659843444,285.8916320800781,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5215148925781,285.4947814941406,1.0,0.187538743019104,1.0,1.0,0.0,1.0,-0.4960879683494568,0.4960876405239105,3.519552365105483e-07,0.3488142192363739,0.6452993154525757,0.6452993154525757,0.0,43.56597518920898,48.0,11342.16015625,-0.0,51.46990203857422,1.0,283.11199951171875,285.28680419921875,295.2704162597656,296.05718994140625,293.1499938964844,293.1499938964844,283.1499938964844,10081.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3040165901184082,1.0,0.0,0.0,1.3437947034835815,1.3438748121261597,1.2049228814703386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.8896484375,0.0,90.84373474121094,1895.4371337890625,0.0,122.62625122070312,0.3515708744525909,1.0,0.0,3.0,1.0,0.0
17993580,298.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7160339355469,0.4836754500865936,0.050000000745058,0.0466006472706794,298.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7160339355469,0.4836754500865936,0.050000000745058,0.0490727238357067,298.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7160339355469,0.4836754500865936,0.050000000745058,0.036244947463274,298.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7160339355469,0.4836754500865936,0.050000000745058,0.0490727238357067,298.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7160339355469,0.4836754500865936,0.050000000745058,0.2327798753976822,285.7709655761719,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4898986816406,286.12091064453125,1.0,0.1889979243278503,1.0,1.0,0.0,1.0,-0.4965403378009796,0.4965400099754333,3.5235015616308374e-07,0.3491738736629486,0.513611376285553,0.513611376285553,0.0,44.70067596435547,36.0,8706.5087890625,-0.0,52.659156799316406,1.0,283.1321716308594,286.3620910644531,295.33990478515625,295.85107421875,293.1499938964844,293.1499938964844,283.1499938964844,21347.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912754416465759,1.0,0.0,0.0,0.5917298197746277,0.625568151473999,2.33636328061948e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2979.722412109375,0.0,33.705997467041016,1895.4371337890625,0.0,84.44158172607422,0.2811377942562103,1.0,0.0,3.0,1.0,0.0
17993640,298.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7160339355469,0.4836754500865936,0.050000000745058,0.0466006472706794,298.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7160339355469,0.4836754500865936,0.050000000745058,0.0490727238357067,298.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7160339355469,0.4836754500865936,0.050000000745058,0.036244947463274,298.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7160339355469,0.4836754500865936,0.050000000745058,0.0490727238357067,298.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7160339355469,0.4836754500865936,0.050000000745058,0.2327798753976822,285.7709655761719,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4898986816406,286.12091064453125,1.0,0.1889979243278503,1.0,1.0,0.0,1.0,-0.4965403378009796,0.4965400099754333,3.5235015616308374e-07,0.3491738736629486,0.513611376285553,0.513611376285553,0.0,44.70067596435547,36.0,8706.5087890625,-0.0,52.659156799316406,1.0,283.1321716308594,286.3620910644531,295.33990478515625,295.85107421875,293.1499938964844,293.1499938964844,283.1499938964844,21347.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912754416465759,1.0,0.0,0.0,0.5917298197746277,0.625568151473999,2.33636328061948e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2979.722412109375,0.0,33.705997467041016,1895.4371337890625,0.0,84.44158172607422,0.2811377942562103,1.0,0.0,3.0,1.0,0.0
17993700,298.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998779296875,0.4848827719688415,0.050000000745058,0.0465783514082431,298.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998779296875,0.4848827719688415,0.050000000745058,0.0490492470562458,298.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998779296875,0.4848827719688415,0.050000000745058,0.0362276062369346,298.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998779296875,0.4848827719688415,0.050000000745058,0.0490492470562458,298.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998779296875,0.4848827719688415,0.050000000745058,0.2326685041189193,285.9963073730469,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4803161621094,285.7379150390625,1.0,0.1878115981817245,1.0,1.0,0.0,1.0,-0.4963028728961944,0.4963025152683258,3.5214497984270565e-07,0.3489899337291717,0.8109862208366394,0.8109862208366394,0.0,44.10438537597656,36.0,11864.5576171875,-0.0,52.033939361572266,1.0,283.1395568847656,285.5585327148437,295.5794372558594,296.4161071777344,293.1499938964844,293.1499938964844,283.1499938964844,6727.77490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3082128465175628,1.0,0.0,0.0,1.348713517189026,1.348952293395996,1.2137600435835338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.41064453125,0.0,82.38263702392578,1895.4371337890625,0.0,129.3712615966797,0.3475381135940552,1.0,0.0,3.0,1.0,0.0
