time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993760,298.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4880676269531,0.4873845875263214,0.050000000745058,0.0465326458215713,298.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4880676269531,0.4873845875263214,0.050000000745058,0.0490011163055896,298.5575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4880676269531,0.4873845875263214,0.050000000745058,0.0361920557916164,298.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4880676269531,0.4873845875263214,0.050000000745058,0.0490011163055896,298.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4880676269531,0.4873845875263214,0.050000000745058,0.2324401885271072,285.435546875,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4713134765625,285.2152099609375,1.0,0.1855352222919464,1.0,1.0,0.0,1.0,-0.4958159029483795,0.4958155453205108,3.5172291745766415e-07,0.3486093878746032,0.5461263656616211,0.5461263656616211,0.0,42.8819694519043,25.0,10429.7158203125,-0.0,50.7540397644043,1.0,283.1447448730469,285.0957336425781,295.7782287597656,296.5998229980469,293.1499938964844,293.1499938964844,283.1499938964844,16722.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3459720909595489,1.0,0.0,0.0,1.260524868965149,1.260532021522522,1.0602206401699733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.155517578125,0.0,95.26390075683594,1895.4371337890625,0.0,188.1465759277344,0.3532051146030426,1.0,0.0,3.0,1.0,0.0
17993820,298.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724365234375,0.5174562931060791,0.1755237579345703,0.0460954681038856,298.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4563903808594,0.7496157288551331,0.1679305881261825,0.1365545243024826,298.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632568359375,0.7668458223342896,0.1743886768817901,0.1081115379929542,298.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724365234375,0.5174562931060791,0.050000000745058,0.048540748655796,298.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724365234375,0.5174562931060791,0.050000000745058,0.2302564084529876,285.4300842285156,285.4593811035156,293.6081237792969,292.53564453125,293.6018981933594,298.44219970703125,285.7488708496094,1.0,0.1838743835687637,1.0,1.0,0.0,1.0,-0.6829315423965454,0.6829310059547424,5.276446017887793e-07,0.4920888841152191,0.4882823228836059,0.4882823228836059,0.0,32.753929138183594,25.0,10599.6318359375,-0.0,66.22321319580078,1.0,283.14715576171875,285.8890991210937,295.6491394042969,296.341552734375,293.1499938964844,293.1499938964844,283.1499938964844,23153.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3597319722175598,1.0,0.0,0.0,0.7566900253295898,0.7566949725151062,3.8205815400260696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3326.8486328125,0.0,47.45542144775391,1895.4371337890625,0.0,209.4896240234375,0.3057390749454498,1.0,0.0,3.0,1.0,0.0
17993880,298.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041198730469,0.793705940246582,0.1766282171010971,0.1284259259700775,298.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0330505371094,0.8317044973373413,0.1658627539873123,0.1561117768287658,298.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360717773437,0.8424142599105835,0.1719748377799987,0.1201071217656135,298.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8643798828125,0.5553362965583801,0.050000000745058,0.0482036173343658,298.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8643798828125,0.5553362965583801,0.050000000745058,0.2286572009325027,286.0044250488281,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.3909606933594,286.149169921875,1.0,0.1844314336776733,1.0,1.0,0.0,1.0,-0.8177782893180847,0.8177776336669922,6.779308705517906e-07,0.5982952117919922,0.98167222738266,0.98167222738266,0.0,25.50766563415528,28.0,15686.7373046875,-0.0,78.47541809082031,1.0,283.1479797363281,286.109130859375,295.6518249511719,296.56787109375,293.1499938964844,293.1499938964844,283.1499938964844,7618.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3649151921272278,1.0,0.0,0.0,1.344699740409851,1.3447035551071167,1.2065466137300973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.7841796875,0.0,84.19390106201172,1895.4371337890625,0.0,217.6292724609375,0.3552542924880981,1.0,0.0,3.0,1.0,0.0
17993940,298.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.9244997501373292,0.1678025424480438,0.1526915580034256,298.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183959960937,0.9124974012374878,0.1633449494838714,0.1554145365953445,298.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.9280291795730592,0.1714820861816406,0.119927205145359,298.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.8924089074134827,0.1594030410051345,0.1458883136510849,298.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9338684082031,0.6173516511917114,0.1479756236076355,0.2270682454109192,285.9187927246094,285.32940673828125,293.6983337402344,292.57586669921875,293.69390869140625,298.2281188964844,285.9137268066406,1.0,0.1886859685182571,1.0,1.0,0.0,1.0,-0.9613196849822998,0.9613187909126282,8.651990128782927e-07,0.7153331637382507,1.0,1.0,0.0,18.639816284179688,28.0,18528.357421875,-0.0,95.479248046875,1.0,283.1495056152344,285.6575012207031,295.9928894042969,297.2215270996094,293.1499938964844,293.1499938964844,283.1499938964844,7162.75244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467965364456177,1.0,0.0,0.0,1.7826422452926636,1.782647728919983,2.12041967984078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.14892578125,0.0,173.4034881591797,1895.4371337890625,0.0,367.7238464355469,0.4439826905727386,1.0,0.0,3.0,1.0,0.0
17994000,298.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91375732421875,0.9178460836410522,0.1676724851131439,0.1194467321038246,298.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.913818359375,0.987623393535614,0.1634640395641327,0.155109703540802,298.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137878417969,0.9178460836410522,0.1721925139427185,0.0929030254483223,298.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136657714844,0.9754709601402284,0.1585635244846344,0.1486796289682388,298.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92266845703125,0.7468745112419128,0.1487715542316436,0.32142373919487,285.9139709472656,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.2142639160156,285.9173583984375,1.0,0.1902102828025818,1.0,1.0,0.0,1.0,-1.0184876918792725,1.018486738204956,9.467854624745088e-07,0.760406494140625,1.0,1.0,0.0,15.238576889038086,48.0,19174.02734375,-0.0,100.62358856201172,1.0,283.14959716796875,285.6497497558594,296.0117492675781,297.27166748046875,293.1499938964844,293.1499938964844,283.1499938964844,7471.740234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578980803489685,1.0,0.0,0.0,1.8206855058670044,1.8206912279129028,2.21188869886646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.19775390625,0.0,184.743896484375,1895.4371337890625,0.0,393.1974792480469,0.4561795890331268,1.0,0.0,3.0,1.0,0.0
17994060,298.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9258728027344,0.8888643980026245,0.1839793920516967,0.0982862636446952,298.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9258728027344,0.8888643980026245,0.1757135093212127,0.1035001724958419,298.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9258728027344,0.8888643980026245,0.1887658238410949,0.0764448717236518,298.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9258728027344,0.8888643980026245,0.1627896279096603,0.1035001724958419,297.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248962402344,0.9649286270141602,0.1447706371545791,0.6141975522041321,285.9239807128906,285.18365478515625,293.7848815917969,292.6151428222656,293.78094482421875,298.1959228515625,285.92364501953125,1.0,0.2065683454275131,1.0,1.0,0.0,1.0,-1.1271823644638062,1.1271811723709106,1.1174249721079832e-06,0.8488321304321289,1.0,1.0,0.0,15.318345069885254,68.0,21658.416015625,-0.0,138.53292846679688,1.0,283.1499328613281,285.56768798828125,296.0234069824219,297.5303039550781,293.1499938964844,293.1499938964844,283.1499938964844,10374.4541015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437116026878357,1.0,0.0,0.0,2.145391702651977,2.145399808883667,3.071189382808371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.30078125,0.0,302.2633972167969,1895.4371337890625,0.0,660.8685913085938,0.5350961685180664,1.0,0.0,3.0,1.0,0.0
17994120,298.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9258728027344,0.8888643980026245,0.1839793920516967,0.0982862636446952,298.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9258728027344,0.8888643980026245,0.1757135093212127,0.1035001724958419,298.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9258728027344,0.8888643980026245,0.1887658238410949,0.0764448717236518,298.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9258728027344,0.8888643980026245,0.1627896279096603,0.1035001724958419,297.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248962402344,0.9649286270141602,0.1447706371545791,0.6141975522041321,285.9239807128906,285.18365478515625,293.7848815917969,292.6151428222656,293.78094482421875,298.1959228515625,285.92364501953125,1.0,0.2065683454275131,1.0,1.0,0.0,1.0,-1.1271823644638062,1.1271811723709106,1.1174249721079832e-06,0.8488321304321289,1.0,1.0,0.0,15.318345069885254,68.0,21658.416015625,-0.0,138.53292846679688,1.0,283.1499328613281,285.56768798828125,296.0234069824219,297.5303039550781,293.1499938964844,293.1499938964844,283.1499938964844,10374.4541015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437116026878357,1.0,0.0,0.0,2.145391702651977,2.145399808883667,3.071189382808371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.30078125,0.0,302.2633972167969,1895.4371337890625,0.0,660.8685913085938,0.5350961685180664,1.0,0.0,3.0,1.0,0.0
17994180,298.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9522705078125,0.8912393450737,0.1921406835317611,0.0999262183904647,298.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9522705078125,0.8912393450737,0.1828116923570633,0.1052271202206611,298.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9522705078125,0.8912393450737,0.1963802278041839,0.077720396220684,298.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9522705078125,0.8912393450737,0.1662329882383346,0.1052271202206611,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.9763498902320862,0.1416846513748169,0.6425837278366089,285.9544677734375,285.1465148925781,293.84295654296875,292.6418151855469,293.8392944335937,298.1643981933594,285.9638366699219,1.0,0.2236736863851547,1.0,1.0,0.0,1.0,-1.2371879816055298,1.2371866703033447,1.309281401518092e-06,0.9379896521568298,1.0,1.0,0.0,17.00210189819336,68.0,23668.14453125,-0.0,169.1161651611328,1.0,283.1499938964844,285.55596923828125,295.9451904296875,297.5736083984375,293.1499938964844,293.1499938964844,283.1499938964844,12426.6435546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5841949582099915,1.0,0.0,0.0,2.348015069961548,2.348024606704712,3.6787065482712933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.5107421875,0.0,396.24945068359375,1895.4371337890625,0.0,844.578125,0.5814359784126282,1.0,0.0,3.0,1.0,0.0
17994240,298.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9786376953125,0.9049705862998962,0.1941959112882614,0.1099236384034156,298.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9786376953125,0.9049705862998962,0.1847700476646423,0.1157548874616622,298.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9786376953125,0.9049705862998962,0.1982793509960174,0.0854961648583412,297.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9786376953125,0.9049705862998962,0.1671111583709716,0.1157548874616622,297.8145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97967529296875,0.9574629664421082,0.1406874358654022,0.6375308036804199,285.9811096191406,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.1462097167969,285.9914855957031,1.0,0.2312054336071014,1.0,1.0,0.0,1.0,-1.277624487876892,1.2776230573654177,1.3847826494384208e-06,0.9705764055252076,1.0,1.0,0.0,18.248071670532227,88.0,24393.16796875,-0.0,186.56008911132807,1.0,283.1499938964844,285.5647277832031,295.919677734375,297.5882263183594,293.1499938964844,293.1499938964844,283.1499938964844,13092.89453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5960747003555298,1.0,0.0,0.0,2.410137414932251,2.410147428512573,3.8759395692977705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.359375,0.0,428.5401306152344,1895.4371337890625,0.0,907.179443359375,0.5993857383728027,1.0,0.0,3.0,1.0,0.0
17994300,298.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0312805175781,0.9250101447105408,0.1962130069732666,0.1248712167143821,298.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0312805175781,0.9250101447105408,0.1869647204875946,0.131495401263237,298.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0312805175781,0.9250101447105408,0.2002690285444259,0.0971220582723617,297.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0319519042969,0.9869261980056764,0.1668241620063781,0.158525288105011,297.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0314636230469,0.9291042685508728,0.1396275013685226,0.6308667659759521,286.0335693359375,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.0990600585937,286.0457763671875,1.0,0.2462255507707595,1.0,1.0,0.0,1.0,-1.3602426052093506,1.3602410554885864,1.5476098269573413e-06,1.036841630935669,1.0,1.0,0.0,20.53925895690918,88.0,25845.654296875,-0.0,226.65444946289065,1.0,283.1499938964844,285.5830383300781,295.8874206542969,297.6291198730469,293.1499938964844,293.1499938964844,283.1499938964844,14455.234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6147881746292114,1.0,0.0,0.0,2.5324246883392334,2.532435894012451,4.279238225990412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.537109375,0.0,497.1367492675781,1895.4371337890625,0.0,1014.2169189453124,0.6263080835342407,1.0,0.0,3.0,1.0,0.0
17994360,298.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.10760498046875,0.948503315448761,0.1965484768152237,0.1449494510889053,297.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084899902344,0.9854450225830078,0.1872659027576446,0.1714486926794052,298.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.10760498046875,0.948503315448761,0.2008551657199859,0.1127384603023529,297.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078796386719,0.9588485956192015,0.1649279147386551,0.1572857946157455,297.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1064147949219,0.8989975452423096,0.139197751879692,0.6278156042098999,286.10992431640625,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.0408935546875,286.12530517578125,1.0,0.2628964483737945,1.0,1.0,0.0,1.0,-1.452046275138855,1.4520444869995115,1.7421724578525757e-06,1.1098382472991943,1.0,1.0,0.0,23.469690322875977,108.0,27353.96875,-0.0,274.6098022460937,1.0,283.1499938964844,285.62799072265625,295.8742370605469,297.6900939941406,293.1499938964844,293.1499938964844,283.1499938964844,15553.126953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6312397122383118,1.0,0.0,0.0,2.626835346221924,2.6268470287323,4.604251273576665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.26953125,0.0,554.8362426757812,1895.4371337890625,0.0,1116.1666259765625,0.6519998908042908,1.0,0.0,3.0,1.0,0.0
17994420,297.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2235717773437,0.822658896446228,0.1927386671304702,0.1747920513153076,297.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2237854003906,0.8119480609893799,0.1851852983236313,0.17660753428936,297.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225952148437,0.8277746438980103,0.1965537518262863,0.138686865568161,297.7716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2243957519531,0.7794764041900635,0.1643052399158477,0.1566624045372009,297.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2252502441406,0.738406777381897,0.1388347446918487,0.6297053694725037,286.22265625,284.9898376464844,294.0328674316406,292.7304077148437,294.0297241210937,297.90008544921875,286.20489501953125,1.0,0.2957751750946045,1.0,1.0,0.0,1.0,-1.5054148435592651,1.5054129362106323,1.8658455473996585e-06,1.1556178331375122,1.0,1.0,0.0,44.98423767089844,96.0,28968.353515625,-0.0,370.911865234375,1.0,283.1499938964844,285.6451721191406,295.8882751464844,297.8514404296875,293.1499938964844,293.1499938964844,283.1499938964844,17729.31640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624780893325806,1.0,0.0,0.0,2.804593801498413,2.804607391357422,5.248476782071521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.958984375,0.0,675.2684326171875,1895.4371337890625,0.0,1328.1610107421875,0.6951863765716553,1.0,0.0,3.0,1.0,0.0
17994480,297.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2235717773437,0.822658896446228,0.1927386671304702,0.1747920513153076,297.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2237854003906,0.8119480609893799,0.1851852983236313,0.17660753428936,297.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225952148437,0.8277746438980103,0.1965537518262863,0.138686865568161,297.7716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2243957519531,0.7794764041900635,0.1643052399158477,0.1566624045372009,297.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2252502441406,0.738406777381897,0.1388347446918487,0.6297053694725037,286.22265625,284.9898376464844,294.0328674316406,292.7304077148437,294.0297241210937,297.90008544921875,286.20489501953125,1.0,0.2957751750946045,1.0,1.0,0.0,1.0,-1.5054148435592651,1.5054129362106323,1.8658455473996585e-06,1.1556178331375122,1.0,1.0,0.0,44.98423767089844,96.0,28968.353515625,-0.0,370.911865234375,1.0,283.1499938964844,285.6451721191406,295.8882751464844,297.8514404296875,293.1499938964844,293.1499938964844,283.1499938964844,17729.31640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624780893325806,1.0,0.0,0.0,2.804593801498413,2.804607391357422,5.248476782071521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.958984375,0.0,675.2684326171875,1895.4371337890625,0.0,1328.1610107421875,0.6951863765716553,1.0,0.0,3.0,1.0,0.0
17994540,297.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1313781738281,0.776384711265564,0.1950306147336959,0.1760444939136505,297.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1314392089844,0.7655172944068909,0.1866276711225509,0.1777773797512054,297.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13134765625,0.7817052602767944,0.1989417374134063,0.1396979987621307,297.708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13165283203125,0.7372792959213257,0.1658024936914444,0.1581529527902603,297.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319885253906,0.696868896484375,0.138915404677391,0.6315040588378906,286.13116455078125,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8251647949219,286.12847900390625,1.0,0.3141967356204986,1.0,1.0,0.0,1.0,-1.5400513410568235,1.540049433708191,1.9445610632828902e-06,1.1811950206756592,1.0,1.0,0.0,58.27653121948242,84.0,29716.771484375,-0.0,424.7655029296875,1.0,283.1499938964844,285.5595092773437,295.8637084960937,297.86773681640625,293.1499938964844,293.1499938964844,283.1499938964844,19648.3515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811349987983704,1.0,0.0,0.0,2.9524803161621094,2.9524953365325928,5.816575594508322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.265625,0.0,787.8214721679688,1895.4371337890625,0.0,1465.173828125,0.7311532497406006,1.0,0.0,3.0,1.0,0.0
17994600,297.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1313781738281,0.776384711265564,0.1950306147336959,0.1760444939136505,297.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1314392089844,0.7655172944068909,0.1866276711225509,0.1777773797512054,297.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13134765625,0.7817052602767944,0.1989417374134063,0.1396979987621307,297.708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13165283203125,0.7372792959213257,0.1658024936914444,0.1581529527902603,297.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319885253906,0.696868896484375,0.138915404677391,0.6315040588378906,286.13116455078125,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8251647949219,286.12847900390625,1.0,0.3141967356204986,1.0,1.0,0.0,1.0,-1.5400513410568235,1.540049433708191,1.9445610632828902e-06,1.1811950206756592,1.0,1.0,0.0,58.27653121948242,84.0,29716.771484375,-0.0,424.7655029296875,1.0,283.1499938964844,285.5595092773437,295.8637084960937,297.86773681640625,293.1499938964844,293.1499938964844,283.1499938964844,19648.3515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811349987983704,1.0,0.0,0.0,2.9524803161621094,2.9524953365325928,5.816575594508322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.265625,0.0,787.8214721679688,1895.4371337890625,0.0,1465.173828125,0.7311532497406006,1.0,0.0,3.0,1.0,0.0
17994660,297.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107177734375,0.7672503590583801,0.1972351521253585,0.1779606342315673,297.76580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1108093261719,0.7558402419090271,0.1880218386650085,0.1790840029716491,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1106872558594,0.7721097469329834,0.2008559256792068,0.1410405486822128,297.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1109924316406,0.72853684425354,0.1669797897338867,0.1593118607997894,297.5572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1113586425781,0.6862324476242065,0.1392302215099334,0.6332439184188843,286.1105041503906,284.95001220703125,294.1636047363281,292.7925109863281,294.16046142578125,297.7980651855469,286.1078796386719,1.0,0.3196065425872803,1.0,1.0,0.0,1.0,-1.5490118265151978,1.5490097999572754,1.9658318706206046e-06,1.188326120376587,1.0,1.0,0.0,62.48641586303711,84.0,30076.865234375,-0.0,443.1746215820313,1.0,283.1499938964844,285.5289001464844,295.8560485839844,297.8758239746094,293.1499938964844,293.1499938964844,283.1499938964844,20645.236328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859694123268127,1.0,0.0,0.0,3.026452779769897,3.026468515396118,6.111687298471224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.890625,0.0,848.5325927734375,1895.4371337890625,0.0,1501.834228515625,0.7463865876197815,1.0,0.0,3.0,1.0,0.0
17994720,297.8190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.100341796875,0.7646605372428894,0.1995813846588134,0.1800331175327301,297.7430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1003723144531,0.7525008320808411,0.1895834356546402,0.1805319339036941,297.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1003112792969,0.7690455317497253,0.2028790712356567,0.1424435079097747,297.6637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004333496094,0.7253742814064026,0.1682670414447784,0.1605324894189834,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005859375,0.6817412972450256,0.1396839320659637,0.6353223919868469,286.1002502441406,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.7761535644531,286.099365234375,1.0,0.3229730725288391,1.0,1.0,0.0,1.0,-1.5588812828063965,1.5588793754577637,1.989439397220849e-06,1.1961865425109863,1.0,1.0,0.0,64.71941375732422,72.0,30384.18359375,-0.0,456.1809692382813,1.0,283.1499938964844,285.5125732421875,295.85797119140625,297.8905334472656,293.1499938964844,293.1499938964844,283.1499938964844,21333.46875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891884803771973,1.0,0.0,0.0,3.076484441757202,3.076500654220581,6.315427185654698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.2998046875,0.0,891.3145751953125,1895.4371337890625,0.0,1526.497314453125,0.7613680958747864,1.0,0.0,3.0,1.0,0.0
17994780,297.7862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873107910156,0.7705739140510559,0.2047252058982849,0.1845485568046569,297.7044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873107910156,0.7564643621444702,0.1931694746017456,0.1838004738092422,297.7860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873107910156,0.7740669250488281,0.2073202133178711,0.1454749852418899,297.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873107910156,0.7287002205848694,0.1711976677179336,0.1632124930620193,297.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873107910156,0.6832672357559204,0.1409273892641067,0.6404423117637634,286.0873107910156,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7388610839844,286.0876159667969,1.0,0.3259346783161163,1.0,1.0,0.0,1.0,-1.5812290906906128,1.5812270641326904,2.043567974396865e-06,1.2139893770217896,1.0,1.0,0.0,65.32542419433594,60.0,31075.58984375,-0.0,472.0933227539063,1.0,283.1499938964844,285.4826965332031,295.8840026855469,297.9490661621094,293.1499938964844,293.1499938964844,283.1499938964844,22868.4609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944994926452637,1.0,0.0,0.0,3.185242176055908,3.1852595806121826,6.769836886633129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.77490234375,0.0,989.223388671875,1895.4371337890625,0.0,1567.6171875,0.7879015207290649,1.0,0.0,3.0,1.0,0.0
17994840,297.7862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873107910156,0.7705739140510559,0.2047252058982849,0.1845485568046569,297.7044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873107910156,0.7564643621444702,0.1931694746017456,0.1838004738092422,297.7860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873107910156,0.7740669250488281,0.2073202133178711,0.1454749852418899,297.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873107910156,0.7287002205848694,0.1711976677179336,0.1632124930620193,297.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873107910156,0.6832672357559204,0.1409273892641067,0.6404423117637634,286.0873107910156,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7388610839844,286.0876159667969,1.0,0.3259346783161163,1.0,1.0,0.0,1.0,-1.5812290906906128,1.5812270641326904,2.043567974396865e-06,1.2139893770217896,1.0,1.0,0.0,65.32542419433594,60.0,31075.58984375,-0.0,472.0933227539063,1.0,283.1499938964844,285.4826965332031,295.8840026855469,297.9490661621094,293.1499938964844,293.1499938964844,283.1499938964844,22868.4609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944994926452637,1.0,0.0,0.0,3.185242176055908,3.1852595806121826,6.769836886633129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.77490234375,0.0,989.223388671875,1895.4371337890625,0.0,1567.6171875,0.7879015207290649,1.0,0.0,3.0,1.0,0.0
17994900,297.7724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.084228515625,0.7782394886016846,0.2073920965194702,0.1868576258420944,297.68829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0842590332031,0.7629808187484741,0.1950831562280655,0.1855138391256332,297.7685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.084228515625,0.7813043594360352,0.2096237242221832,0.1470198482275009,297.61376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08428955078125,0.7344037294387817,0.1727615743875503,0.1646010726690292,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0843505859375,0.6884652972221375,0.1416658461093902,0.6433027982711792,286.0841979980469,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.7230834960937,286.083984375,1.0,0.3257704377174377,1.0,1.0,0.0,1.0,-1.593013882637024,1.5930118560791016,2.072485813187086e-06,1.2233772277832031,1.0,1.0,0.0,63.96524429321289,60.0,31445.53125,-0.0,475.2760314941406,1.0,283.1499938964844,285.4690856933594,295.9042358398437,297.9888916015625,293.1499938964844,293.1499938964844,283.1499938964844,23699.423828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697132408618927,1.0,0.0,0.0,3.24259614944458,3.242614269256592,7.015830192358408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.19970703125,0.0,1043.6279296875,1895.4371337890625,0.0,1588.196533203125,0.799122154712677,1.0,0.0,3.0,1.0,0.0
17994960,297.7599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867614746094,0.7888317108154297,0.210087165236473,0.1891679167747497,297.6736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.08673095703125,0.7723631858825684,0.1970368027687072,0.187242329120636,297.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867614746094,0.791454017162323,0.211948350071907,0.1485607624053955,297.60028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.086669921875,0.7426100969314575,0.1743617057800293,0.1659982651472091,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.08660888671875,0.6963202357292175,0.1424538344144821,0.6462660431861877,286.0867919921875,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.708740234375,286.087646484375,1.0,0.3247290849685669,1.0,1.0,0.0,1.0,-1.6049494743347168,1.6049473285675049,2.1020362055423902e-06,1.2328839302062988,1.0,1.0,0.0,61.73103713989258,48.0,31768.92578125,-0.0,475.7711791992188,1.0,283.1499938964844,285.4647827148437,295.9258728027344,298.02899169921875,293.1499938964844,293.1499938964844,283.1499938964844,24260.029296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998633146286011,1.0,0.0,0.0,3.280723571777344,3.2807421684265137,7.181787964327668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.9140625,0.0,1080.87646484375,1895.4371337890625,0.0,1609.6746826171875,0.8112417459487915,1.0,0.0,3.0,1.0,0.0
17995020,297.7389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0909729003906,0.8149318695068359,0.2150617986917495,0.1933922320604324,297.6493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0909423828125,0.7967607975006104,0.2006666809320449,0.1904160678386688,297.7255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0909729003906,0.8165640830993652,0.2162265479564666,0.1513647735118866,297.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09088134765625,0.7644206881523132,0.1773423552513122,0.1685600280761718,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907592773437,0.7165366411209106,0.1439685970544815,0.6518076658248901,286.09100341796875,284.95001220703125,294.4646911621094,292.93853759765625,294.4616394042969,297.68487548828125,286.09210205078125,1.0,0.3212419748306274,1.0,1.0,0.0,1.0,-1.626924991607666,1.6269227266311646,2.1571315755863907e-06,1.2503812313079834,1.0,1.0,0.0,56.08599853515625,48.0,32404.83984375,-0.0,471.6567993164063,1.0,283.1499938964844,285.4529724121094,295.9676208496094,298.1083374023437,293.1499938964844,293.1499938964844,283.1499938964844,25495.3046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052607536315918,1.0,0.0,0.0,3.363210916519165,3.3632302284240723,7.547471341240453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.08935546875,0.0,1164.4732666015625,1895.4371337890625,0.0,1652.5147705078125,0.8284568190574646,1.0,0.0,3.0,1.0,0.0
17995080,297.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0922241210937,0.8175784945487976,0.21549753844738,0.1937589794397354,297.6473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0921936035156,0.7994335889816284,0.2009854167699813,0.190691739320755,297.72332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0922241210937,0.8191232681274414,0.2165999859571457,0.1516070216894149,297.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0921325683594,0.7668782472610474,0.1776046156883239,0.1687823683023452,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09197998046875,0.7186180949211121,0.1441043317317962,0.6522926092147827,286.09228515625,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.6829528808594,286.0934753417969,1.0,0.320838063955307,1.0,1.0,0.0,1.0,-1.6288375854492188,1.6288354396820068,2.1619694052787963e-06,1.251904010772705,1.0,1.0,0.0,55.49774932861328,36.0,32455.42578125,-0.0,470.9734802246094,1.0,283.1499938964844,285.4530944824219,295.9711608886719,298.1149597167969,293.1499938964844,293.1499938964844,283.1499938964844,25569.9453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057328224182129,1.0,0.0,0.0,3.368130207061768,3.368149757385254,7.569567515020026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.080078125,0.0,1169.590576171875,1895.4371337890625,0.0,1656.2862548828125,0.832632303237915,1.0,0.0,3.0,1.0,0.0
17995140,297.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1012268066406,0.8576558232307434,0.2208810448646545,0.1982745081186294,297.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011962890625,0.8378090262413025,0.2049244046211242,0.1940812617540359,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1012268066406,0.8583188056945801,0.2211997807025909,0.154577225446701,297.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011047363281,0.8055853247642517,0.1808483302593231,0.1715142577886581,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009216308594,0.750126838684082,0.1457924246788025,0.6582468748092651,286.1012878417969,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.66021728515625,286.1026916503906,1.0,0.3150770664215088,1.0,1.0,0.0,1.0,-1.6523221731185913,1.6523199081420898,2.221915792688378e-06,1.2705914974212646,1.0,1.0,0.0,47.509986877441406,25.0,33130.53515625,-0.0,459.8864135742188,1.0,283.1499938964844,285.4452514648437,296.01580810546875,298.2006530761719,293.1499938964844,293.1499938964844,283.1499938964844,26822.25,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117977142333984,1.0,0.0,0.0,3.449622631072998,3.449643135070801,7.940291766317387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.0087890625,0.0,1256.5567626953125,1895.4371337890625,0.0,1705.0733642578125,0.8525959849357605,1.0,0.0,3.0,1.0,0.0
17995200,297.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1012268066406,0.8576558232307434,0.2208810448646545,0.1982745081186294,297.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011962890625,0.8378090262413025,0.2049244046211242,0.1940812617540359,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1012268066406,0.8583188056945801,0.2211997807025909,0.154577225446701,297.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011047363281,0.8055853247642517,0.1808483302593231,0.1715142577886581,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009216308594,0.750126838684082,0.1457924246788025,0.6582468748092651,286.1012878417969,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.66021728515625,286.1026916503906,1.0,0.3150770664215088,1.0,1.0,0.0,1.0,-1.6523221731185913,1.6523199081420898,2.221915792688378e-06,1.2705914974212646,1.0,1.0,0.0,47.509986877441406,25.0,33130.53515625,-0.0,459.8864135742188,1.0,283.1499938964844,285.4452514648437,296.01580810546875,298.2006530761719,293.1499938964844,293.1499938964844,283.1499938964844,26822.25,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117977142333984,1.0,0.0,0.0,3.449622631072998,3.449643135070801,7.940291766317387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.0087890625,0.0,1256.5567626953125,1895.4371337890625,0.0,1705.0733642578125,0.8525959849357605,1.0,0.0,3.0,1.0,0.0
17995260,297.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11248779296875,0.9253199696540833,0.2261936664581298,0.2027015835046768,297.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124267578125,0.8989627957344055,0.208803504705429,0.1973894238471985,297.6734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11248779296875,0.9248740077018738,0.2257047891616821,0.1574617773294448,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123352050781,0.8616166710853577,0.184046983718872,0.1741781085729599,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121520996094,0.8034164905548096,0.1474652588367462,0.6640207767486572,286.112548828125,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6396484375,286.114013671875,1.0,0.3083506226539612,1.0,1.0,0.0,1.0,-1.675203561782837,1.6752012968063354,2.2812962470197817e-06,1.288784384727478,1.0,1.0,0.0,38.63280487060547,25.0,33793.02734375,-0.0,445.0413818359375,1.0,283.1499938964844,285.4400329589844,296.0592346191406,298.2845458984375,293.1499938964844,293.1499938964844,283.1499938964844,28029.998046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717766523361206,1.0,0.0,0.0,3.526432037353516,3.5264534950256348,8.297826070702286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.44091796875,0.0,1342.3753662109375,1895.4371337890625,0.0,1753.684326171875,0.8714293241500854,1.0,0.0,3.0,1.0,0.0
17995320,297.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11248779296875,0.9253199696540833,0.2261936664581298,0.2027015835046768,297.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124267578125,0.8989627957344055,0.208803504705429,0.1973894238471985,297.6734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11248779296875,0.9248740077018738,0.2257047891616821,0.1574617773294448,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123352050781,0.8616166710853577,0.184046983718872,0.1741781085729599,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121520996094,0.8034164905548096,0.1474652588367462,0.6640207767486572,286.112548828125,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6396484375,286.114013671875,1.0,0.3083506226539612,1.0,1.0,0.0,1.0,-1.675203561782837,1.6752012968063354,2.2812962470197817e-06,1.288784384727478,1.0,1.0,0.0,38.63280487060547,25.0,33793.02734375,-0.0,445.0413818359375,1.0,283.1499938964844,285.4400329589844,296.0592346191406,298.2845458984375,293.1499938964844,293.1499938964844,283.1499938964844,28029.998046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717766523361206,1.0,0.0,0.0,3.526432037353516,3.5264534950256348,8.297826070702286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.44091796875,0.0,1342.3753662109375,1895.4371337890625,0.0,1753.684326171875,0.8714293241500854,1.0,0.0,3.0,1.0,0.0
17995380,297.68194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255798339844,0.9969419836997986,0.2314281314611435,0.2065305113792419,297.5841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255187988281,0.9749928712844848,0.2125847190618515,0.2007229030132293,297.6514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255798339844,0.9965031147003174,0.2300915420055389,0.1603453606367111,297.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254272460937,0.9319363832473756,0.187163770198822,0.1768823117017746,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1252136230469,0.8607040643692017,0.149080291390419,0.6701003909111023,286.1256408691406,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6207275390625,286.12713623046875,1.0,0.3049588501453399,1.0,1.0,0.0,1.0,-1.6976830959320068,1.6976807117462158,2.340583705517929e-06,1.306655764579773,1.0,1.0,0.0,32.49261474609375,43.0,34448.41796875,-0.0,438.8170166015625,1.0,283.1499938964844,285.4369201660156,296.1020812988281,298.36737060546875,293.1499938964844,293.1499938964844,283.1499938964844,29207.345703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235326766967773,1.0,0.0,0.0,3.5997307300567627,3.5997531414031982,8.646360925013141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.900390625,0.0,1427.8336181640625,1895.4371337890625,0.0,1801.185302734375,0.8894134163856506,1.0,0.0,3.0,1.0,0.0
17995440,297.68194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255798339844,0.9969419836997986,0.2314281314611435,0.2065305113792419,297.5841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255187988281,0.9749928712844848,0.2125847190618515,0.2007229030132293,297.6514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255798339844,0.9965031147003174,0.2300915420055389,0.1603453606367111,297.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254272460937,0.9319363832473756,0.187163770198822,0.1768823117017746,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1252136230469,0.8607040643692017,0.149080291390419,0.6701003909111023,286.1256408691406,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6207275390625,286.12713623046875,1.0,0.3049588501453399,1.0,1.0,0.0,1.0,-1.6976830959320068,1.6976807117462158,2.340583705517929e-06,1.306655764579773,1.0,1.0,0.0,32.49261474609375,43.0,34448.41796875,-0.0,438.8170166015625,1.0,283.1499938964844,285.4369201660156,296.1020812988281,298.36737060546875,293.1499938964844,293.1499938964844,283.1499938964844,29207.345703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235326766967773,1.0,0.0,0.0,3.5997307300567627,3.5997531414031982,8.646360925013141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.900390625,0.0,1427.8336181640625,1895.4371337890625,0.0,1801.185302734375,0.8894134163856506,1.0,0.0,3.0,1.0,0.0
17995500,297.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253356933594,0.9916990995407104,0.2346366792917251,0.2032607495784759,297.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253356933594,0.976124346256256,0.2144102752208709,0.202474758028984,297.6407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253356933594,0.99712735414505,0.2322138398885727,0.1615557670593261,297.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253356933594,0.9330857396125792,0.188663512468338,0.1783252358436584,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253662109375,0.860785722732544,0.1498445719480514,0.673620343208313,286.1253356933594,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.6134033203125,286.1255187988281,1.0,0.306483119726181,1.0,1.0,0.0,1.0,-1.703518271446228,1.703515887260437,2.356115601287456e-06,1.3112847805023191,1.0,1.0,0.0,32.74729537963867,43.0,34715.03125,-0.0,443.4015502929688,1.0,283.1499938964844,285.4276428222656,296.1229248046875,298.40655517578125,293.1499938964844,293.1499938964844,283.1499938964844,29920.32421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262624502182007,1.0,0.0,0.0,3.643402338027954,3.643425226211548,8.857426223585207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.2392578125,0.0,1480.43359375,1895.4371337890625,0.0,1823.8516845703125,0.8973208665847778,1.0,0.0,3.0,1.0,0.0
17995560,297.6797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341552734375,0.9863191246986388,0.2379378527402877,0.1978834420442581,297.55780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341857910156,0.9801236987113952,0.2154360115528106,0.2038676440715789,297.63787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341552734375,0.9863191246986388,0.2350356429815292,0.1539093405008316,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341247558594,0.9383155703544616,0.1901540905237198,0.1797258704900741,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1338195800781,0.8641159534454346,0.1506161093711853,0.677011251449585,286.1343994140625,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.6065979003906,286.1385192871094,1.0,0.3099711537361145,1.0,1.0,0.0,1.0,-1.7269749641418457,1.726972579956055,2.4183721052395413e-06,1.3292393684387207,1.0,1.0,0.0,33.06679153442383,61.0,35152.57421875,-0.0,451.5152282714844,1.0,283.1499938964844,285.434326171875,296.14324951171875,298.445068359375,293.1499938964844,293.1499938964844,283.1499938964844,30374.2578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288216352462769,1.0,0.0,0.0,3.670936107635498,3.670959234237671,8.991805771074723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.4423828125,0.0,1514.2515869140625,1895.4371337890625,0.0,1845.2039794921875,0.9068876504898072,1.0,0.0,3.0,1.0,0.0
17995620,297.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1628723144531,0.9555920362472534,0.2418612241744995,0.2170018702745437,297.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.16278076171875,0.9208584427833556,0.2193365693092346,0.2073207795619964,297.61212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1628723144531,0.9510391354560852,0.2385869771242141,0.1665709465742111,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.16265869140625,0.8804865479469299,0.1930050104856491,0.1826992630958557,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.162353515625,0.8160556554794312,0.1520022302865982,0.6846104264259338,286.1629333496094,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5863342285156,286.1648254394531,1.0,0.3207434117794037,1.0,1.0,0.0,1.0,-1.7501846551895142,1.7501822710037231,2.482463969499804e-06,1.3481882810592651,1.0,1.0,0.0,39.61507797241211,79.0,35864.97265625,-0.0,498.604736328125,1.0,283.1499938964844,285.4416198730469,296.1891784667969,298.53790283203125,293.1499938964844,293.1499938964844,283.1499938964844,31517.271484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346363067626953,1.0,0.0,0.0,3.739368677139282,3.739392757415772,9.330176453659078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.4423828125,0.0,1600.525390625,1895.4371337890625,0.0,1894.074951171875,0.9236915707588196,1.0,0.0,3.0,1.0,0.0
